time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168720,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.8776077032089233,0.1583816111087799,0.1425185948610305,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9182488322257996,0.1802549660205841,0.1706941872835159,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.9868472814559937,0.2367682307958603,0.1548487395048141,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8491077423095703,0.1432237029075622,0.1358374953269958,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.8442385196685791,0.140496626496315,0.6328645944595337,285.3641052246094,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.4178161621094,285.3631591796875,1.0,0.2710344493389129,1.0,1.0,0.0,1.0,-1.483579397201538,1.4835774898529053,1.818248961171776e-06,1.140400528907776,1.0,1.0,0.0,28.391021728515625,25.0,23689.44921875,-0.0,258.0227355957031,1.0,283.1499938964844,284.8317565917969,294.1041564941406,295.7087707519531,293.1499938964844,293.1499938964844,283.1499938964844,25591.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396325826644897,1.0,0.0,0.0,3.3695228099823,3.369542360305786,7.575828249173355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.5498046875,0.0,1171.0419921875,1895.4371337890625,0.0,1170.83935546875,0.8329646587371826,1.0,0.0,3.0,1.0,0.0
18168780,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8899204134941101,0.1597983539104461,0.1437676846981048,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.9329038858413696,0.1818422377109527,0.1721789538860321,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.9824144244194032,0.2425352483987808,0.1475965529680252,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8600705862045288,0.1443010866641998,0.1368360519409179,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8539175987243652,0.1410095542669296,0.6350073218345642,285.3542175292969,285.2663269042969,292.83203125,291.1333923339844,292.8279724121094,297.41943359375,285.3539123535156,1.0,0.2699025273323059,1.0,1.0,0.0,1.0,-1.4826881885528564,1.4826862812042236,1.816201347537572e-06,1.1396629810333252,1.0,1.0,0.0,27.56404685974121,25.0,23958.97265625,-0.0,255.4249267578125,1.0,283.1499938964844,284.81219482421875,294.153564453125,295.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,26780.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433272361755371,1.0,0.0,0.0,3.446916341781616,3.446936845779419,7.927839078547549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.2548828125,0.0,1253.601806640625,1895.4371337890625,0.0,1195.4539794921875,0.8489496111869812,1.0,0.0,3.0,1.0,0.0
18168840,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.8906022310256958,0.159883514046669,0.1438426375389099,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9337084889411926,0.1819361299276352,0.172266736626625,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.982157826423645,0.2429065555334091,0.1472118198871612,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.8606786131858826,0.1443647742271423,0.1368951201438903,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.8544508814811707,0.1410408914089203,0.6351392269134521,285.3541259765625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4196472167969,285.3538818359375,1.0,0.269845575094223,1.0,1.0,0.0,1.0,-1.482649803161621,1.4826480150222778,1.8161142634198768e-06,1.1396321058273315,1.0,1.0,0.0,27.521568298339844,28.0,23973.29296875,-0.0,255.3017120361328,1.0,283.1499938964844,284.8116455078125,294.1565246582031,295.77838134765625,293.1499938964844,293.1499938964844,283.1499938964844,26828.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435061097145081,1.0,0.0,0.0,3.4500412940979004,3.450061798095703,7.942219895085145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.68798828125,0.0,1257.014404296875,1895.4371337890625,0.0,1196.6541748046875,0.8526959419250488,1.0,0.0,3.0,1.0,0.0
18168900,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8947020173072815,0.1606282591819763,0.1445044130086898,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9384998679161072,0.1827544867992401,0.1730381101369857,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.9808081984519958,0.2460799217224121,0.1452407985925674,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.8642736673355103,0.1449202895164489,0.137416273355484,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.8574293851852417,0.1413152366876602,0.6363266706466675,285.3504943847656,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4212951660156,285.35009765625,1.0,0.2698906064033508,1.0,1.0,0.0,1.0,-1.484053134918213,1.4840513467788696,1.819259068724932e-06,1.1407172679901123,1.0,1.0,0.0,27.334402084350582,28.0,24147.7890625,-0.0,255.42352294921875,1.0,283.1499938964844,284.8014831542969,294.1836242675781,295.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,27560.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451414227485657,1.0,0.0,0.0,3.496764898300171,3.496785879135132,8.158797868418333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.5634765625,0.0,1308.7801513671875,1895.4371337890625,0.0,1207.6607666015625,0.8613520860671997,1.0,0.0,3.0,1.0,0.0
18168960,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.8971565365791321,0.1613726615905761,0.145169198513031,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.9413008689880372,0.1835608035326004,0.1738019436597824,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.9802742004394532,0.2490578889846801,0.1444840282201767,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.8663326501846313,0.1454681754112243,0.1379343718290329,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.8589158058166504,0.1415862441062927,0.6375333070755005,285.35125732421875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4219665527344,285.35174560546875,1.0,0.2702900171279907,1.0,1.0,0.0,1.0,-1.4869277477264404,1.4869259595870972,1.8257610463479068e-06,1.1429868936538696,1.0,1.0,0.0,27.30613899230957,31.0,24312.205078125,-0.0,256.5718078613281,1.0,283.1499938964844,284.7980041503906,294.2113342285156,295.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,28032.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467100977897644,1.0,0.0,0.0,3.5266151428222656,3.5266366004943848,8.298687816932215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.44921875,0.0,1342.58447265625,1895.4371337890625,0.0,1218.2784423828125,0.8714733123779297,1.0,0.0,3.0,1.0,0.0
18169020,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8979818820953369,0.1628635674715042,0.1465120613574981,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.942057490348816,0.18514084815979,0.1753106266260147,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.9812982678413392,0.2541727721691131,0.1459461748600006,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8665944933891296,0.146544873714447,0.1389641314744949,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8581207394599915,0.1420973986387252,0.639904260635376,285.3558349609375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4190673828125,285.3568420410156,1.0,0.2720312476158142,1.0,1.0,0.0,1.0,-1.4961897134780884,1.4961878061294556,1.8468351754563628e-06,1.1503208875656128,1.0,1.0,0.0,27.63273429870605,34.0,24710.1796875,-0.0,261.3603210449219,1.0,283.1499938964844,284.7906799316406,294.26983642578125,295.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,29204.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502276659011841,1.0,0.0,0.0,3.599564552307129,3.5995867252349854,8.645561706543958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.580078125,0.0,1427.6357421875,1895.4371337890625,0.0,1242.298095703125,0.8893738389015198,1.0,0.0,3.0,1.0,0.0
18169080,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8979818820953369,0.1628635674715042,0.1465120613574981,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.942057490348816,0.18514084815979,0.1753106266260147,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.9812982678413392,0.2541727721691131,0.1459461748600006,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8665944933891296,0.146544873714447,0.1389641314744949,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8581207394599915,0.1420973986387252,0.639904260635376,285.3558349609375,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4190673828125,285.3568420410156,1.0,0.2720312476158142,1.0,1.0,0.0,1.0,-1.4961897134780884,1.4961878061294556,1.8468351754563628e-06,1.1503208875656128,1.0,1.0,0.0,27.63273429870605,34.0,24710.1796875,-0.0,261.3603210449219,1.0,283.1499938964844,284.7906799316406,294.26983642578125,295.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,29204.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502276659011841,1.0,0.0,0.0,3.599564552307129,3.5995867252349854,8.645561706543958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.580078125,0.0,1427.6357421875,1895.4371337890625,0.0,1242.298095703125,0.8893738389015198,1.0,0.0,3.0,1.0,0.0
18169140,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8941075205802917,0.164355531334877,0.1478705555200576,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.9372398853302002,0.1866776198148727,0.1767934113740921,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.9845011234283448,0.257975697517395,0.1508570462465286,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.8624311089515686,0.1475980132818222,0.1399861127138137,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8529770374298096,0.1425400525331497,0.6420745253562927,285.36578369140625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4097595214844,285.3671569824219,1.0,0.2748410105705261,1.0,1.0,0.0,1.0,-1.5093265771865845,1.5093246698379517,1.8770085716823808e-06,1.1607351303100586,1.0,1.0,0.0,28.41372299194336,37.0,25155.802734375,-0.0,269.06231689453125,1.0,283.1499938964844,284.7879943847656,294.3297119140625,296.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,30356.681640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544899344444275,1.0,0.0,0.0,3.6698737144470215,3.6698968410491934,8.986602324512205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.9150390625,0.0,1512.9375,1895.4371337890625,0.0,1271.7869873046875,0.9066345691680908,1.0,0.0,3.0,1.0,0.0
18169200,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8941075205802917,0.164355531334877,0.1478705555200576,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.9372398853302002,0.1866776198148727,0.1767934113740921,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.9845011234283448,0.257975697517395,0.1508570462465286,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.8624311089515686,0.1475980132818222,0.1399861127138137,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8529770374298096,0.1425400525331497,0.6420745253562927,285.36578369140625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4097595214844,285.3671569824219,1.0,0.2748410105705261,1.0,1.0,0.0,1.0,-1.5093265771865845,1.5093246698379517,1.8770085716823808e-06,1.1607351303100586,1.0,1.0,0.0,28.41372299194336,37.0,25155.802734375,-0.0,269.06231689453125,1.0,283.1499938964844,284.7879943847656,294.3297119140625,296.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,30356.681640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544899344444275,1.0,0.0,0.0,3.6698737144470215,3.6698968410491934,8.986602324512205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.9150390625,0.0,1512.9375,1895.4371337890625,0.0,1271.7869873046875,0.9066345691680908,1.0,0.0,3.0,1.0,0.0
18169260,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.8865384459495544,0.1658442467451095,0.1492400616407394,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.9278948307037354,0.1881691813468933,0.1782475560903549,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.9888397455215454,0.2603997886180877,0.1585716903209686,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.8548732995986938,0.1486273556947708,0.1409993916749954,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.844494640827179,0.1428945660591125,0.6439328789710999,285.3799133300781,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3944091796875,285.381591796875,1.0,0.2785212993621826,1.0,1.0,0.0,1.0,-1.5254236459732056,1.5254217386245728,1.9144158613926265e-06,1.173498272895813,1.0,1.0,0.0,29.60161590576172,40.0,25641.166015625,-0.0,279.268798828125,1.0,283.1499938964844,284.7889709472656,294.3892822265625,296.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,31495.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594313979148865,1.0,0.0,0.0,3.738049983978272,3.7380740642547607,9.323597396360128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.67333984375,0.0,1598.832763671875,1895.4371337890625,0.0,1306.4923095703125,0.923377275466919,1.0,0.0,3.0,1.0,0.0
18169320,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.8865384459495544,0.1658442467451095,0.1492400616407394,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.9278948307037354,0.1881691813468933,0.1782475560903549,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799133300781,0.9888397455215454,0.2603997886180877,0.1585716903209686,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.8548732995986938,0.1486273556947708,0.1409993916749954,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.844494640827179,0.1428945660591125,0.6439328789710999,285.3799133300781,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3944091796875,285.381591796875,1.0,0.2785212993621826,1.0,1.0,0.0,1.0,-1.5254236459732056,1.5254217386245728,1.9144158613926265e-06,1.173498272895813,1.0,1.0,0.0,29.60161590576172,40.0,25641.166015625,-0.0,279.268798828125,1.0,283.1499938964844,284.7889709472656,294.3892822265625,296.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,31495.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594313979148865,1.0,0.0,0.0,3.738049983978272,3.7380740642547607,9.323597396360128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.67333984375,0.0,1598.832763671875,1895.4371337890625,0.0,1306.4923095703125,0.923377275466919,1.0,0.0,3.0,1.0,0.0
18169380,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8763175010681152,0.167325884103775,0.1506163775920868,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9153175354003906,0.1896141916513443,0.1796709448099136,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.9932380318641664,0.2614787817001343,0.168391466140747,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8449844717979431,0.1496320515871048,0.1420025825500488,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8337005376815796,0.1431546360254287,0.6454334259033203,285.3973388671875,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3742370605469,285.39923095703125,1.0,0.2828909754753113,1.0,1.0,0.0,1.0,-1.543578028678894,1.5435760021209717,1.957173935807077e-06,1.187889575958252,1.0,1.0,0.0,31.16294288635254,28.0,26157.9375,-0.0,291.6028137207031,1.0,283.1499938964844,284.7926940917969,294.4483642578125,296.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,32624.068359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648492813110352,1.0,0.0,0.0,3.804460048675537,3.804485082626343,9.657825330577907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.40185546875,0.0,1685.5704345703125,1895.4371337890625,0.0,1345.166259765625,0.9396898150444032,1.0,0.0,3.0,1.0,0.0
18169440,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8763175010681152,0.167325884103775,0.1506163775920868,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9153175354003906,0.1896141916513443,0.1796709448099136,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.9932380318641664,0.2614787817001343,0.168391466140747,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8449844717979431,0.1496320515871048,0.1420025825500488,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.8337005376815796,0.1431546360254287,0.6454334259033203,285.3973388671875,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3742370605469,285.39923095703125,1.0,0.2828909754753113,1.0,1.0,0.0,1.0,-1.543578028678894,1.5435760021209717,1.957173935807077e-06,1.187889575958252,1.0,1.0,0.0,31.16294288635254,28.0,26157.9375,-0.0,291.6028137207031,1.0,283.1499938964844,284.7926940917969,294.4483642578125,296.19635009765625,293.1499938964844,293.1499938964844,283.1499938964844,32624.068359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648492813110352,1.0,0.0,0.0,3.804460048675537,3.804485082626343,9.657825330577907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.40185546875,0.0,1685.5704345703125,1895.4371337890625,0.0,1345.166259765625,0.9396898150444032,1.0,0.0,3.0,1.0,0.0
18169500,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.8784359693527222,0.1680518686771392,0.1512716263532638,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.9175840616226196,0.190308392047882,0.1803349554538726,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9929920434951782,0.2620354294776916,0.1677624434232711,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8466086983680725,0.1501143723726272,0.1424639523029327,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.834605872631073,0.1432437300682068,0.6458872556686401,285.4021911621094,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3644714355469,285.4023742675781,1.0,0.282737135887146,1.0,1.0,0.0,1.0,-1.54551899433136,1.545517086982727,1.961922635018709e-06,1.1895568370819092,1.0,1.0,0.0,31.122026443481445,28.0,26350.013671875,-0.0,292.3882141113281,1.0,283.1499938964844,284.7884216308594,294.4773864746094,296.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,33326.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676329970359802,1.0,0.0,0.0,3.8451802730560303,3.845205783843994,9.865672154774074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.162109375,0.0,1740.2752685546875,1895.4371337890625,0.0,1365.28515625,0.9468764066696168,1.0,0.0,3.0,1.0,0.0
18169560,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8858733773231506,0.1687607765197754,0.151893064379692,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9261834621429444,0.1909776329994201,0.1809554249048233,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9910083413124084,0.2634753584861755,0.1630783379077911,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8530667424201965,0.1505790501832962,0.1428881585597992,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8401241898536682,0.1433173567056656,0.6461403369903564,285.4022827148437,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3592529296875,285.402099609375,1.0,0.2813577055931091,1.0,1.0,0.0,1.0,-1.5422120094299316,1.5422099828720093,1.954136223503156e-06,1.1869899034500122,1.0,1.0,0.0,30.469858169555664,31.0,26440.37109375,-0.0,289.149658203125,1.0,283.1499938964844,284.78369140625,294.5036315917969,296.2762451171875,293.1499938964844,293.1499938964844,283.04998779296875,33754.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700435280799866,1.0,0.0,0.0,3.8698339462280273,3.8698596954345694,9.992587592932978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0283203125,0.0,1773.9642333984375,1895.4371337890625,0.0,1382.840576171875,0.9547467231750488,1.0,0.0,3.0,1.0,0.0
18169620,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8904533982276917,0.1700024306774139,0.1530584096908569,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.9311755299568176,0.1921522915363311,0.1821150481700897,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9902279376983644,0.2672790586948395,0.1613930612802505,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8566850423812866,0.1513876318931579,0.1436880677938461,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8422574996948242,0.1433817446231842,0.6465413570404053,285.32977294921875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3548278808594,285.3296813964844,1.0,0.2817412912845611,1.0,1.0,0.0,1.0,-1.544404149055481,1.544402241706848,1.959227347470005e-06,1.188629388809204,1.0,1.0,0.0,30.303417205810547,34.0,27010.654296875,-0.0,289.72283935546875,1.0,283.0511779785156,284.6966247558594,294.5733642578125,296.39129638671875,293.1499938964844,293.1499938964844,282.75,34716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790522336959839,1.0,0.0,0.0,3.9245879650115967,3.924614429473877,1.0277356068399968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.609375,0.0,1850.333984375,1895.4371337890625,0.0,1449.522216796875,0.9661037921905518,1.0,0.0,3.0,1.0,0.0
18169680,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8904533982276917,0.1700024306774139,0.1530584096908569,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.9311755299568176,0.1921522915363311,0.1821150481700897,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9902279376983644,0.2672790586948395,0.1613930612802505,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8566850423812866,0.1513876318931579,0.1436880677938461,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8422574996948242,0.1433817446231842,0.6465413570404053,285.32977294921875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3548278808594,285.3296813964844,1.0,0.2817412912845611,1.0,1.0,0.0,1.0,-1.544404149055481,1.544402241706848,1.959227347470005e-06,1.188629388809204,1.0,1.0,0.0,30.303417205810547,34.0,27010.654296875,-0.0,289.72283935546875,1.0,283.0511779785156,284.6966247558594,294.5733642578125,296.39129638671875,293.1499938964844,293.1499938964844,282.75,34716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790522336959839,1.0,0.0,0.0,3.9245879650115967,3.924614429473877,1.0277356068399968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.609375,0.0,1850.333984375,1895.4371337890625,0.0,1449.522216796875,0.9661037921905518,1.0,0.0,3.0,1.0,0.0
18169740,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8873196840286255,0.1707455366849899,0.1538814753293991,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.927165985107422,0.1928778439760208,0.1829495579004287,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9918339252471924,0.269799530506134,0.1649510264396667,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8533900380134583,0.151839479804039,0.144238606095314,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8378534317016602,0.1431085467338562,0.6459018588066101,285.1187744140625,285.07745361328125,293.6597900390625,291.5922546386719,293.65606689453125,297.3437194824219,285.11700439453125,1.0,0.283305287361145,1.0,1.0,0.0,1.0,-1.5505566596984863,1.550554633140564,1.973845428437926e-06,1.1934881210327148,1.0,1.0,0.0,30.86018180847168,37.0,28181.474609375,-0.0,294.0318603515625,1.0,282.75372314453125,284.4586181640625,294.6664428710937,296.5811767578125,293.1499938964844,293.1499938964844,282.45001220703125,35233.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977643370628357,1.0,0.0,0.0,3.953655481338501,3.95368242263794,1.043015913637646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.87841796875,0.0,1891.753173828125,1895.4371337890625,0.0,1593.154296875,0.97301983833313,1.0,0.0,3.0,1.0,0.0
18169800,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8873196840286255,0.1707455366849899,0.1538814753293991,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.927165985107422,0.1928778439760208,0.1829495579004287,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9918339252471924,0.269799530506134,0.1649510264396667,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8533900380134583,0.151839479804039,0.144238606095314,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8378534317016602,0.1431085467338562,0.6459018588066101,285.1187744140625,285.07745361328125,293.6597900390625,291.5922546386719,293.65606689453125,297.3437194824219,285.11700439453125,1.0,0.283305287361145,1.0,1.0,0.0,1.0,-1.5505566596984863,1.550554633140564,1.973845428437926e-06,1.1934881210327148,1.0,1.0,0.0,30.86018180847168,37.0,28181.474609375,-0.0,294.0318603515625,1.0,282.75372314453125,284.4586181640625,294.6664428710937,296.5811767578125,293.1499938964844,293.1499938964844,282.45001220703125,35233.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977643370628357,1.0,0.0,0.0,3.953655481338501,3.95368242263794,1.043015913637646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.87841796875,0.0,1891.753173828125,1895.4371337890625,0.0,1593.154296875,0.97301983833313,1.0,0.0,3.0,1.0,0.0
18169860,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8792092800140381,0.1716880649328231,0.1545391529798507,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9172201156616212,0.1936573088169098,0.1835640370845794,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.99456125497818,0.2709469497203827,0.1720084697008133,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8455735445022583,0.1523255854845047,0.1446095407009124,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.8290863037109375,0.1428126692771911,0.6442492604255676,285.2057189941406,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.32763671875,285.1397705078125,1.0,0.2857835590839386,1.0,1.0,0.0,1.0,-1.559016227722168,1.5590142011642456,1.994039394048741e-06,1.2001510858535769,1.0,1.0,0.0,31.93888664245605,25.0,29223.04296875,-0.0,300.8394470214844,1.0,282.4596862792969,284.4410400390625,294.67413330078125,296.6497802734375,293.1499938964844,293.1499938964844,282.1499938964844,29217.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061668038368225,1.0,0.0,0.0,3.5843334197998047,3.584355592727661,8.572552019359136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.716796875,0.0,1411.4974365234375,1895.4371337890625,0.0,1659.75634765625,0.8858715295791626,1.0,0.0,3.0,1.0,0.0
18169920,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8792092800140381,0.1716880649328231,0.1545391529798507,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9172201156616212,0.1936573088169098,0.1835640370845794,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.99456125497818,0.2709469497203827,0.1720084697008133,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8455735445022583,0.1523255854845047,0.1446095407009124,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.8290863037109375,0.1428126692771911,0.6442492604255676,285.2057189941406,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.32763671875,285.1397705078125,1.0,0.2857835590839386,1.0,1.0,0.0,1.0,-1.559016227722168,1.5590142011642456,1.994039394048741e-06,1.2001510858535769,1.0,1.0,0.0,31.93888664245605,25.0,29223.04296875,-0.0,300.8394470214844,1.0,282.4596862792969,284.4410400390625,294.67413330078125,296.6497802734375,293.1499938964844,293.1499938964844,282.1499938964844,29217.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061668038368225,1.0,0.0,0.0,3.5843334197998047,3.584355592727661,8.572552019359136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.716796875,0.0,1411.4974365234375,1895.4371337890625,0.0,1659.75634765625,0.8858715295791626,1.0,0.0,3.0,1.0,0.0
18169980,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8924253582954407,0.1731104105710983,0.1556915491819381,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9320802092552184,0.1947856247425079,0.1845178455114364,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.9913343787193298,0.2733740210533142,0.1638059765100479,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8567231297492981,0.1531016230583191,0.1452405303716659,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.8382321000099182,0.1427715271711349,0.6435811519622803,285.180419921875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.32012939453125,285.08184814453125,1.0,0.282869428396225,1.0,1.0,0.0,1.0,-1.551667094230652,1.5516650676727295,1.9766148398048244e-06,1.1944769620895386,1.0,1.0,0.0,30.74144172668457,28.0,29763.09765625,-0.0,294.23162841796875,1.0,282.165771484375,284.37353515625,294.7086181640625,296.72772216796875,293.1499938964844,293.1499938964844,281.8500061035156,24559.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082861065864563,1.0,0.0,0.0,3.2952311038970947,3.2952497005462646,7.245444635373133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.78173828125,0.0,1095.8470458984375,1895.4371337890625,0.0,1676.7493896484375,0.8164657354354858,1.0,0.0,3.0,1.0,0.0
18170040,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8924253582954407,0.1731104105710983,0.1556915491819381,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9320802092552184,0.1947856247425079,0.1845178455114364,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.9913343787193298,0.2733740210533142,0.1638059765100479,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8567231297492981,0.1531016230583191,0.1452405303716659,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.8382321000099182,0.1427715271711349,0.6435811519622803,285.180419921875,285.0353698730469,293.865478515625,291.7054138183594,293.8617858886719,297.32012939453125,285.08184814453125,1.0,0.282869428396225,1.0,1.0,0.0,1.0,-1.551667094230652,1.5516650676727295,1.9766148398048244e-06,1.1944769620895386,1.0,1.0,0.0,30.74144172668457,28.0,29763.09765625,-0.0,294.23162841796875,1.0,282.165771484375,284.37353515625,294.7086181640625,296.72772216796875,293.1499938964844,293.1499938964844,281.8500061035156,24559.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082861065864563,1.0,0.0,0.0,3.2952311038970947,3.2952497005462646,7.245444635373133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.78173828125,0.0,1095.8470458984375,1895.4371337890625,0.0,1676.7493896484375,0.8164657354354858,1.0,0.0,3.0,1.0,0.0
18170100,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.8974930047988892,0.1734067350625991,0.1561467051506042,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.9377592206001282,0.1950453072786331,0.1849118769168853,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9899067878723145,0.2754491567611694,0.1607211083173751,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8610609173774719,0.153258591890335,0.1455024778842926,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.841620683670044,0.1425573080778122,0.6430943012237549,285.46539306640625,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.3188171386719,285.86474609375,1.0,0.2821943163871765,1.0,1.0,0.0,1.0,-1.5487076044082642,1.5487055778503418,1.969480081243092e-06,1.192059874534607,1.0,1.0,0.0,30.30529022216797,28.0,27020.4921875,-0.0,291.7107238769531,1.0,281.9433288574219,285.2437438964844,294.7063293457031,296.34393310546875,293.1499938964844,293.1499938964844,281.8500061035156,51977.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083116173744202,1.0,0.0,0.0,1.8564999103546145,1.8565136194229128,2.299763934843213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.791015625,0.0,364.1052551269531,1895.4371337890625,0.0,1676.954345703125,0.6413231492042542,1.0,0.0,3.0,1.0,0.0
18170160,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9030640125274658,0.1745269447565078,0.1570693403482437,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9435857534408568,0.1959359496831894,0.1856738477945327,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.988528609275818,0.2784056961536407,0.1579658836126327,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8656244874000549,0.1539241671562194,0.1460596323013305,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.845238983631134,0.1428478956222534,0.6439985036849976,285.0332946777344,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.3265075683594,284.9486999511719,1.0,0.281932532787323,1.0,1.0,0.0,1.0,-1.5491732358932495,1.5491713285446167,1.970533048734069e-06,1.192378044128418,0.8551429510116577,0.8551429510116577,0.0,29.98454093933105,31.0,30353.248046875,-0.0,291.08087158203125,1.0,281.8721618652344,284.24200439453125,294.7774658203125,296.829345703125,293.1499938964844,293.1499938964844,281.54998779296875,22133.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092099189758301,1.0,0.0,0.0,3.124767541885376,3.124784231185913,6.51521474992478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.87939453125,0.0,934.7466430664062,1895.4371337890625,0.0,1684.1805419921875,0.7755106091499329,1.0,0.0,3.0,1.0,0.0
18170220,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.906928777694702,0.1756957173347473,0.158263549208641,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9471374750137328,0.1968926936388015,0.1866927146911621,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9879886507987976,0.2826568186283111,0.156937375664711,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8684021830558777,0.1546171903610229,0.1468016505241394,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8467259407043457,0.1429110020399093,0.6446318030357361,284.9013366699219,284.9783630371094,294.06134033203125,291.8119812011719,294.05767822265625,297.3303527832031,284.8215637207031,1.0,0.2823534607887268,1.0,1.0,0.0,1.0,-1.5522446632385254,1.5522427558898926,1.9778171918005683e-06,1.194774866104126,0.0999999865889549,0.0999999865889549,0.0,29.922182083129883,31.0,30747.541015625,-0.0,292.33746337890625,1.0,281.5853271484375,284.1112365722656,294.8608093261719,296.9641418457031,293.1499938964844,293.1499938964844,281.54998779296875,29392.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711987316608429,1.0,0.0,0.0,2.9412569999694824,2.9412736892700195,5.77243838506547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.2216796875,0.0,838.5184326171875,1895.4371337890625,0.0,1706.6085205078125,0.7245380878448486,1.0,0.0,3.0,1.0,0.0
18170280,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9067498445510864,0.1756151765584945,0.1583314388990402,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.946910560131073,0.1968394219875335,0.186755284667015,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9881064295768738,0.2828614115715027,0.1571593880653381,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8682065010070801,0.1545691937208175,0.1468462347984314,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8464367389678955,0.1428075134754181,0.6445723176002502,284.8378295898437,284.9769592285156,294.0707092285156,291.8170471191406,294.0670471191406,297.3289794921875,284.8861083984375,1.0,0.2824534773826599,1.0,1.0,0.0,1.0,-1.5526506900787354,1.5526487827301023,1.978794898604974e-06,1.1951037645339966,5.551115123125783e-17,5.551115123125783e-17,0.0,29.956153869628903,34.0,22397.01171875,-0.0,292.61529541015625,1.0,281.5783386230469,284.22222900390625,294.8722229003906,296.8768920898437,293.1499938964844,293.1499938964844,281.8500061035156,105631.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136072516441345,1.0,0.0,0.0,1.5247125625610352,1.524734377861023,1.551205741634476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.59912109375,0.0,422.2759704589844,1895.4371337890625,0.0,1719.748779296875,0.488627016544342,1.0,0.0,3.0,1.0,0.0
18170340,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9056909680366516,0.1770659834146499,0.1596735566854477,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9449167847633362,0.1980058550834655,0.1878952980041504,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9894676804542542,0.2866847515106201,0.1598211973905563,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8664858341217041,0.1554356962442398,0.1476959735155105,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8436619639396667,0.1429722011089325,0.6454722285270691,284.9541931152344,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3290100097656,284.9391784667969,1.0,0.2842110097408294,1.0,1.0,0.0,1.0,-1.5609251260757446,1.5609230995178225,1.998574589379132e-06,1.2016186714172363,0.6678957939147949,0.6678957939147949,0.0,30.430408477783203,37.0,30428.59375,-0.0,297.7301940917969,1.0,281.8255920410156,284.2507019042969,294.86822509765625,296.8384094238281,293.1499938964844,293.1499938964844,282.1499938964844,26268.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971239447593689,1.0,0.0,0.0,2.993190050125122,2.9932103157043457,5.978082526780781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13818359375,0.0,858.1353759765625,1895.4371337890625,0.0,1588.130126953125,0.7419614195823669,1.0,0.0,3.0,1.0,0.0
18170400,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9056909680366516,0.1770659834146499,0.1596735566854477,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9449167847633362,0.1980058550834655,0.1878952980041504,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9894676804542542,0.2866847515106201,0.1598211973905563,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8664858341217041,0.1554356962442398,0.1476959735155105,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8436619639396667,0.1429722011089325,0.6454722285270691,284.9541931152344,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3290100097656,284.9391784667969,1.0,0.2842110097408294,1.0,1.0,0.0,1.0,-1.5609251260757446,1.5609230995178225,1.998574589379132e-06,1.2016186714172363,0.6678957939147949,0.6678957939147949,0.0,30.430408477783203,37.0,30428.59375,-0.0,297.7301940917969,1.0,281.8255920410156,284.2507019042969,294.86822509765625,296.8384094238281,293.1499938964844,293.1499938964844,282.1499938964844,26268.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971239447593689,1.0,0.0,0.0,2.993190050125122,2.9932103157043457,5.978082526780781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13818359375,0.0,858.1353759765625,1895.4371337890625,0.0,1588.130126953125,0.7419614195823669,1.0,0.0,3.0,1.0,0.0
18170460,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8947615027427673,0.1776420623064041,0.1600365489721298,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9319901466369628,0.19838647544384,0.1881820857524871,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9932128190994264,0.2877411246299743,0.1683256477117538,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8561667203903198,0.1556623727083206,0.1478674709796905,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8328260183334351,0.1424477696418762,0.6430754661560059,285.0599365234375,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.31298828125,285.0526733398437,1.0,0.2868274748325348,1.0,1.0,0.0,1.0,-1.5692418813705444,1.569239854812622,2.018560962824268e-06,1.208147406578064,1.0,1.0,0.0,31.649356842041016,40.0,30567.0625,-0.0,304.904296875,1.0,282.1339416503906,284.3529052734375,294.9290466308594,296.891845703125,293.1499938964844,293.1499938964844,281.8500061035156,24561.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935231685638428,1.0,0.0,0.0,3.301513195037842,3.301531791687012,7.273096684912161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.57421875,0.0,1101.509765625,1895.4371337890625,0.0,1560.0184326171875,0.8176008462905884,1.0,0.0,3.0,1.0,0.0
18170520,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8947615027427673,0.1776420623064041,0.1600365489721298,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9319901466369628,0.19838647544384,0.1881820857524871,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9932128190994264,0.2877411246299743,0.1683256477117538,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8561667203903198,0.1556623727083206,0.1478674709796905,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8328260183334351,0.1424477696418762,0.6430754661560059,285.0599365234375,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.31298828125,285.0526733398437,1.0,0.2868274748325348,1.0,1.0,0.0,1.0,-1.5692418813705444,1.569239854812622,2.018560962824268e-06,1.208147406578064,1.0,1.0,0.0,31.649356842041016,40.0,30567.0625,-0.0,304.904296875,1.0,282.1339416503906,284.3529052734375,294.9290466308594,296.891845703125,293.1499938964844,293.1499938964844,281.8500061035156,24561.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935231685638428,1.0,0.0,0.0,3.301513195037842,3.301531791687012,7.273096684912161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.57421875,0.0,1101.509765625,1895.4371337890625,0.0,1560.0184326171875,0.8176008462905884,1.0,0.0,3.0,1.0,0.0
18170580,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.882571280002594,0.178571879863739,0.1606946736574173,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.9169723987579346,0.1989649087190628,0.1886156499385833,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9964849352836608,0.2873842418193817,0.1782489567995071,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8445862531661987,0.1560429334640503,0.1481493562459945,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8205365538597107,0.1419787108898162,0.6407474875450134,285.2217712402344,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2933654785156,285.11920166015625,1.0,0.2901509404182434,1.0,1.0,0.0,1.0,-1.5800076723098757,1.5800056457519531,2.0446045709832106e-06,1.2165837287902832,1.0,1.0,0.0,33.21280288696289,43.0,32132.94921875,-0.0,314.2586364746094,1.0,281.8638916015625,284.3447570800781,295.0328369140625,297.14080810546875,293.1499938964844,293.1499938964844,281.54998779296875,23781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113338708877563,1.0,0.0,0.0,3.2038536071777344,3.203871488571167,6.849180635981611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.61181640625,0.0,1010.9041748046876,1895.4371337890625,0.0,1701.320068359375,0.7973564863204956,1.0,0.0,3.0,1.0,0.0
