time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170640,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.882571280002594,0.178571879863739,0.1606946736574173,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.9169723987579346,0.1989649087190628,0.1886156499385833,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9964849352836608,0.2873842418193817,0.1782489567995071,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8445862531661987,0.1560429334640503,0.1481493562459945,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8205365538597107,0.1419787108898162,0.6407474875450134,285.2217712402344,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2933654785156,285.11920166015625,1.0,0.2901509404182434,1.0,1.0,0.0,1.0,-1.5800076723098757,1.5800056457519531,2.0446045709832106e-06,1.2165837287902832,1.0,1.0,0.0,33.21280288696289,43.0,32132.94921875,-0.0,314.2586364746094,1.0,281.8638916015625,284.3447570800781,295.0328369140625,297.14080810546875,293.1499938964844,293.1499938964844,281.54998779296875,23781.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113338708877563,1.0,0.0,0.0,3.2038536071777344,3.203871488571167,6.849180635981611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.61181640625,0.0,1010.9041748046876,1895.4371337890625,0.0,1701.320068359375,0.7973564863204956,1.0,0.0,3.0,1.0,0.0
18170700,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8768810033798218,0.1788068264722824,0.1612422317266464,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9099503755569458,0.1990874856710434,0.1889997124671936,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9976962804794312,0.2864910662174225,0.1832044422626495,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.839116096496582,0.1561084389686584,0.1484268307685852,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8144688010215759,0.1416105479001999,0.6400717496871948,284.9908752441406,284.95001220703125,294.426025390625,292.0058898925781,294.4224853515625,297.28094482421875,285.4010314941406,1.0,0.2920541763305664,1.0,1.0,0.0,1.0,-1.5865987539291382,1.5865967273712158,2.060680344584398e-06,1.2217713594436646,0.949999988079071,0.949999988079071,0.0,34.077117919921875,43.0,17951.6328125,-0.0,319.79364013671875,1.0,281.6294250488281,284.58367919921875,295.09912109375,296.9623413085937,293.1499938964844,293.1499938964844,281.54998779296875,100633.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251178026199341,1.0,0.0,0.0,0.8191410899162292,0.8191598653793335,4.477245241218952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.88232421875,0.0,183.4776763916016,1895.4371337890625,0.0,1814.33349609375,0.5272907018661499,1.0,0.0,3.0,1.0,0.0
18170760,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8730612993240356,0.1803258955478668,0.1622079014778137,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.904994785785675,0.2001888006925583,0.1897168457508087,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9984946250915528,0.2868411540985107,0.1873210817575454,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8351228833198547,0.1569551676511764,0.148970678448677,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8096749186515808,0.1419619917869568,0.6405203342437744,285.1224975585937,284.95001220703125,294.47589111328125,292.0318298339844,294.4723815917969,297.28009033203125,284.9915466308594,1.0,0.2941035628318786,1.0,1.0,0.0,1.0,-1.5947487354278564,1.594746708869934,2.0805919120903127e-06,1.2281181812286377,1.0,1.0,0.0,34.88130569458008,31.0,32882.34375,-0.0,325.9803771972656,1.0,281.57232666015625,284.2103271484375,295.0776672363281,297.281005859375,293.1499938964844,293.1499938964844,281.25,21259.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721774160861969,1.0,0.0,0.0,3.0658838748931885,3.0659000873565674,6.271980623751006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.5146484375,0.0,882.5906982421875,1895.4371337890625,0.0,1786.6435546875,0.7615604400634766,1.0,0.0,3.0,1.0,0.0
18170820,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8820700645446777,0.1815933883190155,0.163669541478157,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9140471816062928,0.2011049538850784,0.1908209770917892,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9975801706314088,0.2870270311832428,0.1826752573251724,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8422062397003174,0.1576501131057739,0.1498051583766937,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8152117133140564,0.141760915517807,0.6403554081916809,284.87628173828125,284.95001220703125,294.5744323730469,292.0826416015625,294.5709533691406,297.26971435546875,284.7887268066406,1.0,0.2924916744232178,1.0,1.0,0.0,1.0,-1.5930719375610352,1.5930699110031128,2.0765351109730545e-06,1.2268561124801636,0.1000000014901161,0.1000000014901161,0.0,34.124000549316406,31.0,33237.80859375,-0.0,323.0947570800781,1.0,281.2781066894531,284.0186462402344,295.1502380371094,297.4043884277344,293.1499938964844,293.1499938964844,281.25,27043.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310702800750732,1.0,0.0,0.0,2.9428842067718506,2.9428982734680176,5.778827016911237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.11279296875,0.0,825.543701171875,1895.4371337890625,0.0,1864.04541015625,0.7261398434638977,1.0,0.0,3.0,1.0,0.0
18170880,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8822238445281982,0.181583821773529,0.163679227232933,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9142170548439026,0.2010977119207382,0.1908283531665802,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9975579977035522,0.2870242595672607,0.1825758963823318,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8423366546630859,0.1576442420482635,0.1498107314109802,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8153250813484192,0.1417480707168579,0.6403452157974243,284.8650817871094,284.95001220703125,294.5753479003906,292.0830993652344,294.5718688964844,297.26953125,284.782470703125,1.0,0.2924549281597137,1.0,1.0,0.0,1.0,-1.5929677486419678,1.5929657220840454,2.0762799977092072e-06,1.22677481174469,0.0204126164317131,0.0204126164317131,0.0,34.10688781738281,25.0,33053.7578125,-0.0,322.9970092773437,1.0,281.27734375,284.013427734375,295.15203857421875,297.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,30574.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313289642333984,1.0,0.0,0.0,2.913300037384033,2.9133145809173584,5.663223987539823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.0810546875,0.0,825.2130126953125,1895.4371337890625,0.0,1866.21728515625,0.7168050408363342,1.0,0.0,3.0,1.0,0.0
18170940,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9005616903305054,0.1829855889081955,0.1650327891111374,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9346556067466736,0.202114850282669,0.1918489634990692,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.994217336177826,0.2909148633480072,0.171025663614273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8579389452934265,0.1584393382072448,0.1505916267633438,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8285573720932007,0.1416999548673629,0.6401309967041016,284.92950439453125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.27508544921875,284.9039306640625,1.0,0.2888751327991485,1.0,1.0,0.0,1.0,-1.5826343297958374,1.582632303237915,2.050797547781258e-06,1.2184706926345823,0.4400065541267395,0.4400065541267395,0.0,32.25992202758789,28.0,32179.8203125,-0.0,312.9614562988281,1.0,281.52374267578125,284.1611328125,295.1321716308594,297.23748779296875,293.1499938964844,293.1499938964844,281.8500061035156,30720.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162797451019287,1.0,0.0,0.0,2.895132064819336,2.8951566219329834,5.592809770860185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3740234375,0.0,812.9996337890625,1895.4371337890625,0.0,1741.521240234375,0.7154878377914429,1.0,0.0,3.0,1.0,0.0
18171000,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9005616903305054,0.1829855889081955,0.1650327891111374,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9346556067466736,0.202114850282669,0.1918489634990692,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.994217336177826,0.2909148633480072,0.171025663614273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8579389452934265,0.1584393382072448,0.1505916267633438,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8285573720932007,0.1416999548673629,0.6401309967041016,284.92950439453125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.27508544921875,284.9039306640625,1.0,0.2888751327991485,1.0,1.0,0.0,1.0,-1.5826343297958374,1.582632303237915,2.050797547781258e-06,1.2184706926345823,0.4400065541267395,0.4400065541267395,0.0,32.25992202758789,28.0,32179.8203125,-0.0,312.9614562988281,1.0,281.52374267578125,284.1611328125,295.1321716308594,297.23748779296875,293.1499938964844,293.1499938964844,281.8500061035156,30720.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162797451019287,1.0,0.0,0.0,2.895132064819336,2.8951566219329834,5.592809770860185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3740234375,0.0,812.9996337890625,1895.4371337890625,0.0,1741.521240234375,0.7154878377914429,1.0,0.0,3.0,1.0,0.0
18171060,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9084956645965576,0.1837693452835083,0.1655747592449188,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.943061590194702,0.2025639861822128,0.1921744346618652,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9923288226127625,0.2954788506031036,0.166123166680336,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8645579218864441,0.158780887722969,0.1508355140686035,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8332576155662537,0.141293466091156,0.6379197239875793,285.0412902832031,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2806091308594,285.0257568359375,1.0,0.2872077822685241,1.0,1.0,0.0,1.0,-1.5754209756851196,1.5754189491271973,2.032993279499351e-06,1.2125542163848877,1.0,1.0,0.0,31.476072311401367,31.0,32223.708984375,-0.0,307.385986328125,1.0,281.8285217285156,284.2825622558594,295.1770935058594,297.2438049316406,293.1499938964844,293.1499938964844,281.54998779296875,22501.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081735730171204,1.0,0.0,0.0,3.15606427192688,3.156081438064575,6.646376959906775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.03076171875,0.0,962.6128540039062,1895.4371337890625,0.0,1675.8448486328125,0.7831321358680725,1.0,0.0,3.0,1.0,0.0
18171120,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9084956645965576,0.1837693452835083,0.1655747592449188,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.943061590194702,0.2025639861822128,0.1921744346618652,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9923288226127625,0.2954788506031036,0.166123166680336,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8645579218864441,0.158780887722969,0.1508355140686035,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8332576155662537,0.141293466091156,0.6379197239875793,285.0412902832031,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2806091308594,285.0257568359375,1.0,0.2872077822685241,1.0,1.0,0.0,1.0,-1.5754209756851196,1.5754189491271973,2.032993279499351e-06,1.2125542163848877,1.0,1.0,0.0,31.476072311401367,31.0,32223.708984375,-0.0,307.385986328125,1.0,281.8285217285156,284.2825622558594,295.1770935058594,297.2438049316406,293.1499938964844,293.1499938964844,281.54998779296875,22501.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081735730171204,1.0,0.0,0.0,3.15606427192688,3.156081438064575,6.646376959906775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.03076171875,0.0,962.6128540039062,1895.4371337890625,0.0,1675.8448486328125,0.7831321358680725,1.0,0.0,3.0,1.0,0.0
18171180,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9099332094192504,0.1847387552261352,0.1661787778139114,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9438306093215942,0.2030719071626663,0.1924614608287811,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9922663569450378,0.2991897165775299,0.1659730076789856,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.865126371383667,0.1591462045907974,0.1510339379310608,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8324903249740601,0.1409192979335785,0.6356151103973389,285.10565185546875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2832946777344,284.9960021972656,1.0,0.2870124280452728,1.0,1.0,0.0,1.0,-1.5737775564193726,1.5737755298614502,2.028865992542705e-06,1.2111306190490725,1.0,1.0,0.0,31.42179298400879,34.0,33402.03515625,-0.0,306.4558410644531,1.0,281.5668334960937,284.1937255859375,295.2810974121094,297.4986877441406,293.1499938964844,293.1499938964844,281.25,22051.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221683263778687,1.0,0.0,0.0,3.118865489959717,3.118882179260254,6.490626560662349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6513671875,0.0,929.465576171875,1895.4371337890625,0.0,1789.89892578125,0.7745024561882019,1.0,0.0,3.0,1.0,0.0
18171240,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9099332094192504,0.1847387552261352,0.1661787778139114,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9438306093215942,0.2030719071626663,0.1924614608287811,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9922663569450378,0.2991897165775299,0.1659730076789856,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.865126371383667,0.1591462045907974,0.1510339379310608,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8324903249740601,0.1409192979335785,0.6356151103973389,285.10565185546875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2832946777344,284.9960021972656,1.0,0.2870124280452728,1.0,1.0,0.0,1.0,-1.5737775564193726,1.5737755298614502,2.028865992542705e-06,1.2111306190490725,1.0,1.0,0.0,31.42179298400879,34.0,33402.03515625,-0.0,306.4558410644531,1.0,281.5668334960937,284.1937255859375,295.2810974121094,297.4986877441406,293.1499938964844,293.1499938964844,281.25,22051.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221683263778687,1.0,0.0,0.0,3.118865489959717,3.118882179260254,6.490626560662349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6513671875,0.0,929.465576171875,1895.4371337890625,0.0,1789.89892578125,0.7745024561882019,1.0,0.0,3.0,1.0,0.0
18171300,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.909119427204132,0.1851589977741241,0.1665826588869094,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.9425116181373596,0.2032854259014129,0.1926857382059097,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.9927181005477904,0.3005982637405395,0.1670750081539154,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.8640385270118713,0.1592962145805359,0.1511959582567215,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8308812975883484,0.1407012939453125,0.6347498893737793,285.6950378417969,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2812805175781,286.0364990234375,1.0,0.2874054312705993,1.0,1.0,0.0,1.0,-1.5750106573104858,1.5750086307525637,2.031841404459556e-06,1.212091088294983,1.0,1.0,0.0,31.58583641052246,34.0,32247.169921875,-0.0,307.4847717285156,1.0,281.3548889160156,285.3036193847656,295.2428894042969,297.05096435546875,293.1499938964844,293.1499938964844,281.25,35282.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234587073326111,1.0,0.0,0.0,2.080927610397339,2.080939531326294,2.889397592298337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.86962890625,0.0,384.6969909667969,1895.4371337890625,0.0,1800.572265625,0.6504256725311279,1.0,0.0,3.0,1.0,0.0
18171360,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9114356637001038,0.1863023787736892,0.1677260249853134,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9440224766731262,0.2040776163339615,0.1934964805841446,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9927153587341307,0.3025378882884979,0.1670680046081543,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8652370572090149,0.1599161624908447,0.1518228352069854,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313357830047607,0.1409182399511337,0.6358474493026733,284.9141845703125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.287353515625,284.8254089355469,1.0,0.2881471514701843,1.0,1.0,0.0,1.0,-1.579415798187256,1.5794137716293335,2.0425090951903258e-06,1.2155362367630005,0.3993445932865143,0.3993445932865143,0.0,31.670413970947266,37.0,34017.9375,-0.0,309.82537841796875,1.0,281.2756042480469,284.0273742675781,295.3431091308594,297.6308898925781,293.1499938964844,293.1499938964844,280.95001220703125,22936.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319769263267517,1.0,0.0,0.0,3.0139172077178955,3.0139334201812744,6.061163162485173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.2607421875,0.0,853.2415771484375,1895.4371337890625,0.0,1871.6630859375,0.7471960783004761,1.0,0.0,3.0,1.0,0.0
18171420,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9094263911247252,0.1876283586025238,0.1689785122871399,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9408993124961852,0.2049917876720428,0.1944011449813842,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9938831329345704,0.3047531545162201,0.1701007932424545,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8627362847328186,0.1606355607509613,0.1525346338748932,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.828093409538269,0.1409983485937118,0.6363667249679565,284.88250732421875,284.95001220703125,295.0375671386719,292.3107604980469,295.0342712402344,297.28839111328125,284.7655029296875,1.0,0.2898798882961273,1.0,1.0,0.0,1.0,-1.587123155593872,1.5871211290359497,2.0613219930964988e-06,1.2216190099716189,0.1000000014901161,0.1000000014901161,0.0,32.2159538269043,37.0,34761.14453125,-0.0,315.02227783203125,1.0,281.00311279296875,283.94781494140625,295.3856506347656,297.7423400878906,293.1499938964844,293.1499938964844,280.95001220703125,23293.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357282042503357,1.0,0.0,0.0,2.891176223754883,2.891204595565796,5.577537649514852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.59423828125,0.0,766.155517578125,1895.4371337890625,0.0,1903.306396484375,0.7160295844078064,1.0,0.0,3.0,1.0,0.0
18171480,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9074815511703492,0.1874317228794098,0.1690891236066818,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9387035369873048,0.2048333287239074,0.1944812685251236,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9944102168083192,0.3046950697898865,0.1715721637010574,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.861003577709198,0.1605107486248016,0.1526013761758804,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8262933492660522,0.1407471299171447,0.6360548734664917,284.9850158691406,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.28350830078125,285.5205993652344,1.0,0.2903806567192077,1.0,1.0,0.0,1.0,-1.5888266563415527,1.5888245105743408,2.0655293155869003e-06,1.222994089126587,0.6200831532478333,0.6200831532478333,0.0,32.44586181640625,40.0,15749.5263671875,-0.0,316.47235107421875,1.0,280.9882507324219,284.4450988769531,295.3700866699219,297.2576599121094,293.1499938964844,293.1499938964844,281.25,86861.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364014387130737,1.0,0.0,0.0,0.5457233190536499,0.5458360314369202,1.9871858825126765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2887.8515625,0.0,101.86087036132812,1895.4371337890625,0.0,1909.006103515625,0.4742329716682434,1.0,0.0,3.0,1.0,0.0
18171540,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9037044644355774,0.188948169350624,0.1704238951206207,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9334693551063538,0.2059167027473449,0.1954795867204666,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9958365559577942,0.3062715828418731,0.1759763211011886,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8569445013999939,0.1613766998052597,0.1534010618925094,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8216304183006287,0.1409596502780914,0.6369613409042358,284.892578125,284.95001220703125,295.1258850097656,292.3517761230469,295.1227111816406,297.2834777832031,284.8694152832031,1.0,0.292724609375,1.0,1.0,0.0,1.0,-1.598961591720581,1.5989594459533691,2.090450152536505e-06,1.2309777736663818,0.0999999940395355,0.0999999940395355,0.0,33.25021743774414,40.0,32519.681640625,-0.0,323.6294250488281,1.0,281.2070007324219,284.08941650390625,295.3636779785156,297.5535888671875,293.1499938964844,293.1499938964844,281.25,49055.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256150245666504,1.0,0.0,0.0,2.580665111541748,2.580717325210572,4.443821808308712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.6630859375,0.0,706.2005615234375,1895.4371337890625,0.0,1818.465576171875,0.6366891264915466,1.0,0.0,3.0,1.0,0.0
18171600,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.9000092148780823,0.1891045272350311,0.1704074740409851,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.929163098335266,0.2060069590806961,0.1954642385244369,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.996582806110382,0.3062972128391266,0.1786103099584579,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.853641927242279,0.1614475846290588,0.1533961296081543,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.8182741403579712,0.1408357322216034,0.6361712217330933,285.59246826171875,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2786865234375,285.8991394042969,1.0,0.2935036420822143,1.0,1.0,0.0,1.0,-1.601131796836853,1.6011297702789309,2.0958163986506406e-06,1.232692003250122,1.0,1.0,0.0,33.66883087158203,43.0,32638.990234375,-0.0,325.8442077636719,1.0,281.2200012207031,285.1791687011719,295.2921447753906,297.1073303222656,293.1499938964844,293.1499938964844,281.54998779296875,29724.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169005870819092,1.0,0.0,0.0,2.0529561042785645,2.0529706478118896,2.8122420303589024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.55810546875,0.0,349.964599609375,1895.4371337890625,0.0,1746.5958251953125,0.6223174929618835,1.0,0.0,3.0,1.0,0.0
18171660,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8883106708526611,0.1899381130933761,0.1713977307081222,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.914771318435669,0.2065155059099197,0.1961614042520523,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9986467361450196,0.3055663108825683,0.1882348507642746,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8427103161811829,0.1618557572364807,0.1539672017097473,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8061965703964233,0.1403742283582687,0.6350093483924866,284.9755554199219,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2633972167969,284.963623046875,1.0,0.297248899936676,1.0,1.0,0.0,1.0,-1.614003300666809,1.6140011548995972,2.12770873986301e-06,1.2427597045898438,0.8882842063903809,0.8882842063903809,0.0,35.39997482299805,46.0,34374.25390625,-0.0,337.0325012207031,1.0,281.5308532714844,284.1672058105469,295.4381408691406,297.634521484375,293.1499938964844,293.1499938964844,281.25,23021.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217540740966797,1.0,0.0,0.0,3.128572463989258,3.128589630126953,6.531091685246793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.11767578125,0.0,943.5121459960938,1895.4371337890625,0.0,1786.4776611328125,0.7760055661201477,1.0,0.0,3.0,1.0,0.0
18171720,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8883106708526611,0.1899381130933761,0.1713977307081222,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.914771318435669,0.2065155059099197,0.1961614042520523,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9986467361450196,0.3055663108825683,0.1882348507642746,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8427103161811829,0.1618557572364807,0.1539672017097473,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8061965703964233,0.1403742283582687,0.6350093483924866,284.9755554199219,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2633972167969,284.963623046875,1.0,0.297248899936676,1.0,1.0,0.0,1.0,-1.614003300666809,1.6140011548995972,2.12770873986301e-06,1.2427597045898438,0.8882842063903809,0.8882842063903809,0.0,35.39997482299805,46.0,34374.25390625,-0.0,337.0325012207031,1.0,281.5308532714844,284.1672058105469,295.4381408691406,297.634521484375,293.1499938964844,293.1499938964844,281.25,23021.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217540740966797,1.0,0.0,0.0,3.128572463989258,3.128589630126953,6.531091685246793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.11767578125,0.0,943.5121459960938,1895.4371337890625,0.0,1786.4776611328125,0.7760055661201477,1.0,0.0,3.0,1.0,0.0
18171780,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8725369572639465,0.1901791840791702,0.1715680956840515,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8973289132118225,0.2064628899097442,0.1961265653371811,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.3025841414928436,0.1996025890111923,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8286328315734863,0.1617917120456695,0.1539407223463058,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7898445725440979,0.1394402682781219,0.6311357617378235,284.8546447753906,284.95001220703125,295.3185729980469,292.4375915527344,295.3155822753906,297.2388000488281,284.8166809082031,1.0,0.3009404838085174,1.0,1.0,0.0,1.0,-1.6231311559677124,1.6231290102005005,2.1503562948055333e-06,1.2497670650482178,0.0999999940395355,0.0999999940395355,0.0,37.56800842285156,46.0,34293.5234375,-0.0,347.6665344238281,1.0,281.2695617675781,283.9921264648437,295.54656982421875,297.90606689453125,293.1499938964844,293.1499938964844,281.25,50028.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440513372421265,1.0,0.0,0.0,2.937389373779297,2.9374096393585205,5.757266876571521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.6904296875,0.0,959.9378051757812,1895.4371337890625,0.0,1974.2117919921875,0.715960681438446,1.0,0.0,3.0,1.0,0.0
18171840,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8712494969367981,0.1901624202728271,0.1716002821922302,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8959311246871948,0.2064293324947357,0.1961336880922317,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.3022220432758331,0.2005546987056732,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8274654150009155,0.1617629528045654,0.1539458632469177,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7884690761566162,0.1393361538648605,0.6308149099349976,284.8482360839844,284.95001220703125,295.32550048828125,292.4405822753906,295.322509765625,297.2362365722656,284.9660339355469,1.0,0.3012690842151642,1.0,1.0,0.0,1.0,-1.623942732810974,1.6239405870437622,2.1523785562749254e-06,1.2503912448883057,0.0002532817306928,0.0002532817306928,0.0,37.76360702514648,34.0,24587.748046875,0.0,348.62530517578125,1.0,281.2663269042969,284.1879272460937,295.5432434082031,297.7754211425781,293.1499938964844,293.1499938964844,281.54998779296875,114200.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451253533363342,1.0,0.0,0.0,1.4481629133224487,1.448185920715332,1.3993560799008264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.44921875,0.0,417.9486083984375,1895.4371337890625,0.0,1983.429443359375,0.5032818913459778,1.0,0.0,3.0,1.0,0.0
18171900,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.8729206919670105,0.1918399631977081,0.1724225878715515,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.8970115780830383,0.207547590136528,0.1966439485549926,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.9990000128746032,0.3022547364234924,0.2003655433654785,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.8283493518829346,0.162636712193489,0.1543356329202652,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.7884555459022522,0.1396095752716064,0.6302100419998169,285.3632507324219,284.95001220703125,295.3688659667969,292.45904541015625,295.36590576171875,297.23785400390625,285.21649169921875,1.0,0.3010521531105041,1.0,1.0,0.0,1.0,-1.6250617504119873,1.6250596046447754,2.1550847577600507e-06,1.251179814338684,1.0,1.0,0.0,37.74805450439453,34.0,35174.11328125,0.0,349.15887451171875,1.0,281.45574951171875,284.34136962890625,295.4323425292969,297.66973876953125,293.1499938964844,293.1499938964844,281.54998779296875,20164.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310878038406372,1.0,0.0,0.0,2.979761838912964,2.979777336120605,5.924565016357519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.720703125,0.0,810.7846069335938,1895.4371337890625,0.0,1864.1925048828125,0.7412750124931335,1.0,0.0,3.0,1.0,0.0
18171960,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8794389367103577,0.1919876784086227,0.1731840521097183,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9032551050186156,0.2076094597578048,0.1971603035926818,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.301624596118927,0.1966970860958099,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8335617780685425,0.1626911610364914,0.1547393500804901,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7930237054824829,0.1391942799091339,0.6297556757926941,284.9881286621094,284.95001220703125,295.4117431640625,292.4769897460937,295.4088134765625,297.2309875488281,284.9741516113281,1.0,0.2996697425842285,1.0,1.0,0.0,1.0,-1.6221399307250977,1.6221377849578855,2.1476621441252064e-06,1.2488107681274414,0.9966267943382264,0.9966267943382264,0.0,37.00787734985352,25.0,34966.66796875,0.0,345.6067810058594,1.0,281.5302734375,284.1557312011719,295.4994812011719,297.7571716308594,293.1499938964844,293.1499938964844,281.25,23067.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362524271011353,1.0,0.0,0.0,3.1991162300109863,3.19913387298584,6.82894153669622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.2158203125,0.0,1002.1998901367188,1895.4371337890625,0.0,1907.744140625,0.7931094765663147,1.0,0.0,3.0,1.0,0.0
18172020,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8952674269676208,0.1925543397665023,0.1735527515411377,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.920352816581726,0.2078292369842529,0.1972649991512298,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.99826180934906,0.302985817193985,0.1860160827636718,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8469222784042358,0.1628598868846893,0.1548049002885818,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8049885034561157,0.1384109854698181,0.6257849931716919,284.8719787597656,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22711181640625,284.8182373046875,1.0,0.2947965264320373,1.0,1.0,0.0,1.0,-1.605199933052063,1.605197787284851,2.105026851495495e-06,1.2351462841033936,0.2227742075920105,0.2227742075920105,0.0,34.85065841674805,28.0,35230.50390625,0.0,331.0929260253906,1.0,281.2657470703125,283.9735717773437,295.57879638671875,297.96209716796875,293.1499938964844,293.1499938964844,281.54998779296875,34369.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504106760025024,1.0,0.0,0.0,3.1111559867858887,3.1111748218536377,6.458577672674437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.65478515625,0.0,1001.841796875,1895.4371337890625,0.0,2029.00537109375,0.7638146281242371,1.0,0.0,3.0,1.0,0.0
18172080,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8952674269676208,0.1925543397665023,0.1735527515411377,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.920352816581726,0.2078292369842529,0.1972649991512298,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.99826180934906,0.302985817193985,0.1860160827636718,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8469222784042358,0.1628598868846893,0.1548049002885818,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8049885034561157,0.1384109854698181,0.6257849931716919,284.8719787597656,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22711181640625,284.8182373046875,1.0,0.2947965264320373,1.0,1.0,0.0,1.0,-1.605199933052063,1.605197787284851,2.105026851495495e-06,1.2351462841033936,0.2227742075920105,0.2227742075920105,0.0,34.85065841674805,28.0,35230.50390625,0.0,331.0929260253906,1.0,281.2657470703125,283.9735717773437,295.57879638671875,297.96209716796875,293.1499938964844,293.1499938964844,281.54998779296875,34369.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504106760025024,1.0,0.0,0.0,3.1111559867858887,3.1111748218536377,6.458577672674437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.65478515625,0.0,1001.841796875,1895.4371337890625,0.0,2029.00537109375,0.7638146281242371,1.0,0.0,3.0,1.0,0.0
18172140,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9120208024978638,0.1944452077150344,0.1751922070980072,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9379180669784546,0.2090904265642166,0.1983600109815597,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9959900379180908,0.3083294630050659,0.1764959096908569,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.860432505607605,0.1638800054788589,0.1556709557771682,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8163453340530396,0.1384782493114471,0.6254798769950867,285.0218811035156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2446594238281,284.9998474121094,1.0,0.2922596335411072,1.0,1.0,0.0,1.0,-1.5977181196212769,1.597715973854065,2.086100039377925e-06,1.2288761138916016,1.0,1.0,0.0,33.270416259765625,31.0,34775.578125,0.0,323.0682983398437,1.0,281.5283508300781,284.1761779785156,295.53143310546875,297.7770080566406,293.1499938964844,293.1499938964844,281.25,22494.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734794020652771,1.0,0.0,0.0,3.1589159965515137,3.158933162689209,6.658394227088138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6220703125,0.0,964.9161376953124,1895.4371337890625,0.0,1895.4072265625,0.7835140824317932,1.0,0.0,3.0,1.0,0.0
18172200,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9120208024978638,0.1944452077150344,0.1751922070980072,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9379180669784546,0.2090904265642166,0.1983600109815597,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9959900379180908,0.3083294630050659,0.1764959096908569,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.860432505607605,0.1638800054788589,0.1556709557771682,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8163453340530396,0.1384782493114471,0.6254798769950867,285.0218811035156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2446594238281,284.9998474121094,1.0,0.2922596335411072,1.0,1.0,0.0,1.0,-1.5977181196212769,1.597715973854065,2.086100039377925e-06,1.2288761138916016,1.0,1.0,0.0,33.270416259765625,31.0,34775.578125,0.0,323.0682983398437,1.0,281.5283508300781,284.1761779785156,295.53143310546875,297.7770080566406,293.1499938964844,293.1499938964844,281.25,22494.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734794020652771,1.0,0.0,0.0,3.1589159965515137,3.158933162689209,6.658394227088138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6220703125,0.0,964.9161376953124,1895.4371337890625,0.0,1895.4072265625,0.7835140824317932,1.0,0.0,3.0,1.0,0.0
18172260,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9165998697280884,0.195231407880783,0.175768032670021,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.942084550857544,0.2095197439193725,0.1986884027719497,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.99531090259552,0.3122927844524383,0.1742708832025528,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8637872934341431,0.1642446666955948,0.1559555828571319,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8179614543914795,0.1380202025175094,0.6231801509857178,284.9735717773437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.251220703125,284.8931579589844,1.0,0.2913584411144256,1.0,1.0,0.0,1.0,-1.5937093496322632,1.5937072038650513,2.075947577395709e-06,1.225467324256897,0.8918297290802002,0.8918297290802002,0.0,32.87438201904297,34.0,35729.95703125,0.0,320.0202331542969,1.0,281.2670593261719,284.0309753417969,295.6196594238281,297.9963684082031,293.1499938964844,293.1499938964844,280.95001220703125,22440.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450719475746155,1.0,0.0,0.0,3.1478190422058105,3.147836208343506,6.611695653191418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.560546875,0.0,955.4493408203124,1895.4371337890625,0.0,1982.9708251953125,0.7809580564498901,1.0,0.0,3.0,1.0,0.0
18172320,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9165998697280884,0.195231407880783,0.175768032670021,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.942084550857544,0.2095197439193725,0.1986884027719497,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.99531090259552,0.3122927844524383,0.1742708832025528,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8637872934341431,0.1642446666955948,0.1559555828571319,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8179614543914795,0.1380202025175094,0.6231801509857178,284.9735717773437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.251220703125,284.8931579589844,1.0,0.2913584411144256,1.0,1.0,0.0,1.0,-1.5937093496322632,1.5937072038650513,2.075947577395709e-06,1.225467324256897,0.8918297290802002,0.8918297290802002,0.0,32.87438201904297,34.0,35729.95703125,0.0,320.0202331542969,1.0,281.2670593261719,284.0309753417969,295.6196594238281,297.9963684082031,293.1499938964844,293.1499938964844,280.95001220703125,22440.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450719475746155,1.0,0.0,0.0,3.1478190422058105,3.147836208343506,6.611695653191418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.560546875,0.0,955.4493408203124,1895.4371337890625,0.0,1982.9708251953125,0.7809580564498901,1.0,0.0,3.0,1.0,0.0
18172380,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9202513098716736,0.1966799646615982,0.1771247088909149,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9446679949760436,0.2104682922363281,0.199603721499443,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.995120406150818,0.3156920969486236,0.1736782491207122,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.865923285484314,0.1650266945362091,0.1567037403583526,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8186254501342773,0.1380120366811752,0.6231405138969421,284.8717956542969,284.95001220703125,295.7266540527344,292.5969543457031,295.7239685058594,297.2598876953125,284.7834167480469,1.0,0.2917903661727905,1.0,1.0,0.0,1.0,-1.5965732336044312,1.5965712070465088,2.0827824300795328e-06,1.2275387048721311,0.1000000014901161,0.1000000014901161,0.0,32.84501266479492,34.0,36074.30078125,0.0,321.3487548828125,1.0,280.9846496582031,283.9130249023437,295.6627197265625,298.10699462890625,293.1499938964844,293.1499938964844,280.95001220703125,27683.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505506277084351,1.0,0.0,0.0,2.983266592025757,2.983283281326294,5.938509843872453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.671875,0.0,859.3405151367188,1895.4371337890625,0.0,2030.2169189453125,0.7356813549995422,1.0,0.0,3.0,1.0,0.0
18172440,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.9200149178504944,0.1965601593255996,0.1772154122591018,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.9443636536598206,0.2103761732578277,0.1996679455041885,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9952058792114258,0.3157868981361389,0.1739425510168075,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8656871914863586,0.1649590283632278,0.1567598581314087,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8182759881019592,0.1378770768642425,0.6230286955833435,284.8001708984375,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2583312988281,284.8944396972656,1.0,0.2919053137302398,1.0,1.0,0.0,1.0,-1.597010850906372,1.5970087051391602,2.083855633827625e-06,1.2278794050216677,5.551115123125783e-17,5.551115123125783e-17,0.0,32.88981628417969,37.0,24775.470703125,0.0,321.685791015625,1.0,280.97705078125,284.0719909667969,295.6697082519531,297.97320556640625,293.1499938964844,293.1499938964844,281.25,108603.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524502873420715,1.0,0.0,0.0,1.3710966110229492,1.3711183071136477,1.254381061244203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.1708984375,0.0,372.23187255859375,1895.4371337890625,0.0,2046.68701171875,0.4816850423812866,1.0,0.0,3.0,1.0,0.0
