time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172500,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.9203104376792908,0.1983556598424911,0.1780272722244262,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.9440724849700928,0.2116425335407257,0.2002524882555008,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.995472013950348,0.3183008730411529,0.1747820973396301,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.8654979467391968,0.1659833043813705,0.1572440713644027,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8174216747283936,0.1383705288171768,0.6232970952987671,285.47039794921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2686767578125,285.251220703125,1.0,0.2926481068134308,1.0,1.0,0.0,1.0,-1.6005932092666626,1.6005911827087402,2.0925260741933016e-06,1.2305563688278198,1.0,1.0,0.0,33.07302474975586,37.0,36129.3984375,0.0,323.9542236328125,1.0,281.1465148925781,284.3170471191406,295.5418701171875,297.8265380859375,293.1499938964844,293.1499938964844,281.25,18201.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327297925949097,1.0,0.0,0.0,2.826982259750366,2.8270747661590576,5.332606178853894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3564453125,0.0,692.690185546875,1895.4371337890625,0.0,1877.99755859375,0.7049580812454224,1.0,0.0,3.0,1.0,0.0
18172560,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9189313054084778,0.1981527507305145,0.1787499785423278,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.942229986190796,0.2115075439214706,0.2008093148469925,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9960082173347472,0.3187816143035888,0.1765580475330352,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8640810251235962,0.1659107953310012,0.1577177345752716,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8154877424240112,0.1379428952932357,0.623589277267456,284.9238586425781,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2632141113281,284.9578552246094,1.0,0.2936781048774719,1.0,1.0,0.0,1.0,-1.6051853895187378,1.605183243751526,2.103835640809848e-06,1.2341288328170776,0.395308643579483,0.395308643579483,0.0,33.41176223754883,40.0,32350.845703125,0.0,327.1572265625,1.0,281.22564697265625,284.1554260253906,295.6343078613281,297.8846740722656,293.1499938964844,293.1499938964844,281.54998779296875,64149.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388353943824768,1.0,0.0,0.0,2.4193978309631348,2.419419527053833,3.905781511548412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.45654296875,0.0,686.2175903320312,1895.4371337890625,0.0,1929.666259765625,0.6230751276016235,1.0,0.0,3.0,1.0,0.0
18172620,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.90794837474823,0.1989143639802932,0.1792809516191482,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9302282929420472,0.2119365036487579,0.2011433690786361,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9979228973388672,0.3192166686058044,0.1842792183160781,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.854776918888092,0.166287362575531,0.1580335646867752,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8051803708076477,0.1374205201864242,0.6212549209594727,285.0305480957031,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2535400390625,285.0190124511719,1.0,0.2962692975997925,1.0,1.0,0.0,1.0,-1.613068699836731,1.613066554069519,2.123173317158944e-06,1.2401165962219238,1.0,1.0,0.0,34.70512008666992,43.0,35531.875,0.0,334.6515808105469,1.0,281.5308532714844,284.16619873046875,295.6581420898437,297.9349365234375,293.1499938964844,293.1499938964844,281.25,23571.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346518635749817,1.0,0.0,0.0,3.235527515411377,3.2355453968048096,6.985274580983969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.81689453125,0.0,1036.65185546875,1895.4371337890625,0.0,1894.206298828125,0.8018146753311157,1.0,0.0,3.0,1.0,0.0
18172680,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.90794837474823,0.1989143639802932,0.1792809516191482,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9302282929420472,0.2119365036487579,0.2011433690786361,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9979228973388672,0.3192166686058044,0.1842792183160781,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.854776918888092,0.166287362575531,0.1580335646867752,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8051803708076477,0.1374205201864242,0.6212549209594727,285.0305480957031,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2535400390625,285.0190124511719,1.0,0.2962692975997925,1.0,1.0,0.0,1.0,-1.613068699836731,1.613066554069519,2.123173317158944e-06,1.2401165962219238,1.0,1.0,0.0,34.70512008666992,43.0,35531.875,0.0,334.6515808105469,1.0,281.5308532714844,284.16619873046875,295.6581420898437,297.9349365234375,293.1499938964844,293.1499938964844,281.25,23571.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346518635749817,1.0,0.0,0.0,3.235527515411377,3.2355453968048096,6.985274580983969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.81689453125,0.0,1036.65185546875,1895.4371337890625,0.0,1894.206298828125,0.8018146753311157,1.0,0.0,3.0,1.0,0.0
18172740,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8955367803573608,0.1998869478702545,0.1799163520336151,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9154125452041626,0.212453007698059,0.2014772444963455,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9990000128746032,0.318124920129776,0.1935610771179199,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8435287475585938,0.1667164266109466,0.1583326011896133,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.792106032371521,0.1368398070335388,0.6183730363845825,285.09454345703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.24029541015625,284.9943542480469,1.0,0.2994811236858368,1.0,1.0,0.0,1.0,-1.6222723722457886,1.6222702264785769,2.1460687094077e-06,1.247259259223938,1.0,1.0,0.0,36.4112434387207,46.0,36754.51171875,0.0,344.0304870605469,1.0,281.265625,284.0843200683594,295.7231140136719,298.15625,293.1499938964844,293.1499938964844,280.95001220703125,22991.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497421503067017,1.0,0.0,0.0,3.186132907867432,3.186150312423706,6.773623795197636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.93408203125,0.0,990.7750854492188,1895.4371337890625,0.0,2023.2205810546875,0.7903680801391602,1.0,0.0,3.0,1.0,0.0
18172800,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8955367803573608,0.1998869478702545,0.1799163520336151,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9154125452041626,0.212453007698059,0.2014772444963455,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9990000128746032,0.318124920129776,0.1935610771179199,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8435287475585938,0.1667164266109466,0.1583326011896133,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.792106032371521,0.1368398070335388,0.6183730363845825,285.09454345703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.24029541015625,284.9943542480469,1.0,0.2994811236858368,1.0,1.0,0.0,1.0,-1.6222723722457886,1.6222702264785769,2.1460687094077e-06,1.247259259223938,1.0,1.0,0.0,36.4112434387207,46.0,36754.51171875,0.0,344.0304870605469,1.0,281.265625,284.0843200683594,295.7231140136719,298.15625,293.1499938964844,293.1499938964844,280.95001220703125,22991.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497421503067017,1.0,0.0,0.0,3.186132907867432,3.186150312423706,6.773623795197636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.93408203125,0.0,990.7750854492188,1895.4371337890625,0.0,2023.2205810546875,0.7903680801391602,1.0,0.0,3.0,1.0,0.0
18172860,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8876365423202515,0.2017900049686432,0.1817174106836319,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9055479168891908,0.2138324826955795,0.2027888149023056,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.3172129690647125,0.2010644376277923,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8359270095825195,0.1679178327322006,0.1594509929418563,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7825956344604492,0.1369494944810867,0.6187018752098083,284.92205810546875,284.95001220703125,296.0150451660156,292.67926025390625,296.0129089355469,297.2358703613281,284.8409423828125,1.0,0.3033225536346435,1.0,1.0,0.0,1.0,-1.6367533206939695,1.6367510557174685,2.182547859774786e-06,1.2586183547973633,0.4665057361125946,0.4665057361125946,0.0,38.07280731201172,34.0,37431.26953125,0.0,356.1409912109375,1.0,280.97344970703125,283.93182373046875,295.7491760253906,298.254638671875,293.1499938964844,293.1499938964844,280.6499938964844,23123.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598362565040588,1.0,0.0,0.0,3.076265811920166,3.076282501220703,6.314530196505075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.8837890625,0.0,902.4315185546876,1895.4371337890625,0.0,2111.136474609375,0.7622343301773071,1.0,0.0,3.0,1.0,0.0
18172920,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8876365423202515,0.2017900049686432,0.1817174106836319,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9055479168891908,0.2138324826955795,0.2027888149023056,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.3172129690647125,0.2010644376277923,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8359270095825195,0.1679178327322006,0.1594509929418563,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7825956344604492,0.1369494944810867,0.6187018752098083,284.92205810546875,284.95001220703125,296.0150451660156,292.67926025390625,296.0129089355469,297.2358703613281,284.8409423828125,1.0,0.3033225536346435,1.0,1.0,0.0,1.0,-1.6367533206939695,1.6367510557174685,2.182547859774786e-06,1.2586183547973633,0.4665057361125946,0.4665057361125946,0.0,38.07280731201172,34.0,37431.26953125,0.0,356.1409912109375,1.0,280.97344970703125,283.93182373046875,295.7491760253906,298.254638671875,293.1499938964844,293.1499938964844,280.6499938964844,23123.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598362565040588,1.0,0.0,0.0,3.076265811920166,3.076282501220703,6.314530196505075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.8837890625,0.0,902.4315185546876,1895.4371337890625,0.0,2111.136474609375,0.7622343301773071,1.0,0.0,3.0,1.0,0.0
18172980,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8965198993682861,0.2036469429731369,0.1833590865135193,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9145458340644836,0.215368166565895,0.2041686922311782,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.3178037106990814,0.196884736418724,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.843266487121582,0.169318288564682,0.1606902778148651,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7888219952583313,0.1374856531620025,0.6206356883049011,284.8803405761719,284.95001220703125,296.0640869140625,292.6878662109375,296.0621032714844,297.2396850585937,284.7723388671875,1.0,0.3023917376995086,1.0,1.0,0.0,1.0,-1.6391839981079102,1.6391818523406982,2.1888354240218177e-06,1.2606321573257446,0.1000000014901161,0.1000000014901161,0.0,37.346946716308594,34.0,37952.0234375,0.0,355.38739013671875,1.0,280.6986694335937,283.8456115722656,295.7635192871094,298.3340148925781,293.1499938964844,293.1499938964844,280.6499938964844,24374.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643600106239319,1.0,0.0,0.0,2.9430713653564453,2.943087100982666,5.779561433882918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.4453125,0.0,809.5809326171875,1895.4371337890625,0.0,2150.92236328125,0.728137195110321,1.0,0.0,3.0,1.0,0.0
18173040,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8996578454971313,0.2035828083753585,0.1835523545742035,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.918084681034088,0.2153858840465545,0.2043707519769668,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3178129196166992,0.1949671357870102,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8460579514503479,0.1693845689296722,0.1608950346708297,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7913684844970703,0.137403592467308,0.6208100318908691,285.0297546386719,284.95001220703125,296.0752868652344,292.6894836425781,296.07330322265625,297.23687744140625,285.6097717285156,1.0,0.3017337322235107,1.0,1.0,0.0,1.0,-1.6378157138824463,1.6378135681152344,2.185405264754081e-06,1.2595926523208618,0.9500000476837158,0.9500000476837158,0.0,36.97605895996094,37.0,17863.962890625,0.0,353.6365661621094,1.0,280.6849670410156,284.39404296875,295.73541259765625,297.7991943359375,293.1499938964844,293.1499938964844,280.95001220703125,88343.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643377184867859,1.0,0.0,0.0,0.5872650742530823,0.5873363614082336,2.3012397321053868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.774169921875,0.0,112.05672454833984,1895.4371337890625,0.0,2150.7255859375,0.4821512699127197,1.0,0.0,3.0,1.0,0.0
18173100,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.9073385000228882,0.2058919966220855,0.1849040538072586,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.92620849609375,0.2172331064939499,0.2055397778749466,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.3208484947681427,0.1913562566041946,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8524857759475708,0.1710016578435897,0.1619488149881363,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.7971238493919373,0.1384184509515762,0.6233617663383484,285.2262268066406,284.95001220703125,296.1036376953125,292.69293212890625,296.10174560546875,297.2542419433594,285.0640563964844,1.0,0.3017641007900238,1.0,1.0,0.0,1.0,-1.6408230066299438,1.640820860862732,2.192862439187593e-06,1.261804461479187,1.0,1.0,0.0,36.4080810546875,37.0,37553.23828125,0.0,353.6258239746094,1.0,280.8616638183594,284.1220703125,295.6562805175781,298.0580139160156,293.1499938964844,293.1499938964844,280.95001220703125,18125.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497084140777588,1.0,0.0,0.0,2.8300812244415283,2.830209732055664,5.344303986021259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.7197265625,0.0,694.3065185546875,1895.4371337890625,0.0,2022.92919921875,0.7051392197608948,1.0,0.0,3.0,1.0,0.0
18173160,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.9102351665496826,0.2062272727489471,0.1856239438056945,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9292851090431212,0.2177019715309143,0.2062995433807373,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.9989694356918336,0.3221728205680847,0.1903250217437744,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8551203608512878,0.1715433299541473,0.1627078354358673,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.7991683483123779,0.1385759264230728,0.6250137686729431,285.5875244140625,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.2538757324219,285.8866577148437,1.0,0.302142858505249,1.0,1.0,0.0,1.0,-1.6442595720291138,1.6442573070526123,2.2016672573954565e-06,1.2645552158355713,1.0,1.0,0.0,36.30626678466797,40.0,35368.61328125,0.0,355.1405639648437,1.0,280.9218444824219,285.0802307128906,295.6277160644531,297.6297302246094,293.1499938964844,293.1499938964844,281.25,29563.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745468258857727,1.0,0.0,0.0,2.122301816940308,2.1223151683807373,3.0054374633436964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.82470703125,0.0,377.0565490722656,1895.4371337890625,0.0,1986.37548828125,0.636707603931427,1.0,0.0,3.0,1.0,0.0
18173220,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9142669439315796,0.208085611462593,0.1874408572912216,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.933169424533844,0.2194917798042297,0.2080971598625183,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9988988041877748,0.3256793916225433,0.1898858398199081,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8587186336517334,0.1733287274837494,0.1644719392061233,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8016713857650757,0.1395117193460464,0.629451334476471,284.9639587402344,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2649841308594,284.95263671875,1.0,0.3039135336875915,1.0,1.0,0.0,1.0,-1.655515193939209,1.6555129289627075,2.230485733889509e-06,1.273417592048645,0.8101391196250916,0.8101391196250916,0.0,36.46490478515625,43.0,37072.55859375,0.0,361.52972412109375,1.0,281.2314147949219,284.0508117675781,295.7276611328125,298.1045227050781,293.1499938964844,293.1499938964844,280.95001220703125,25115.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493520975112915,1.0,0.0,0.0,3.1410000324249268,3.141017436981201,6.583081244571076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.232421875,0.0,967.1032104492188,1895.4371337890625,0.0,2019.8486328125,0.7787612676620483,1.0,0.0,3.0,1.0,0.0
18173280,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9142669439315796,0.208085611462593,0.1874408572912216,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.933169424533844,0.2194917798042297,0.2080971598625183,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9988988041877748,0.3256793916225433,0.1898858398199081,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8587186336517334,0.1733287274837494,0.1644719392061233,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8016713857650757,0.1395117193460464,0.629451334476471,284.9639587402344,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2649841308594,284.95263671875,1.0,0.3039135336875915,1.0,1.0,0.0,1.0,-1.655515193939209,1.6555129289627075,2.230485733889509e-06,1.273417592048645,0.8101391196250916,0.8101391196250916,0.0,36.46490478515625,43.0,37072.55859375,0.0,361.52972412109375,1.0,281.2314147949219,284.0508117675781,295.7276611328125,298.1045227050781,293.1499938964844,293.1499938964844,280.95001220703125,25115.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493520975112915,1.0,0.0,0.0,3.1410000324249268,3.141017436981201,6.583081244571076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.232421875,0.0,967.1032104492188,1895.4371337890625,0.0,2019.8486328125,0.7787612676620483,1.0,0.0,3.0,1.0,0.0
18173340,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9108526706695556,0.2091118246316909,0.1882434487342834,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9295850396156312,0.2205196619033813,0.2090019285678863,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.3270533382892608,0.1929254531860351,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8564091920852661,0.1744297444820404,0.1654643714427948,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7986074090003967,0.139970526099205,0.6313827633857727,284.8542175292969,284.95001220703125,296.21990966796875,292.6958312988281,296.2183532714844,297.2651672363281,284.8109741210937,1.0,0.305981308221817,1.0,1.0,0.0,1.0,-1.6647228002548218,1.66472065448761,2.2542380975210108e-06,1.2806698083877563,0.1000000014901161,0.1000000014901161,0.0,37.170745849609375,43.0,36876.234375,0.0,368.4469299316406,1.0,280.97808837890625,283.8820495605469,295.7962951660156,298.3308410644531,293.1499938964844,293.1499938964844,280.95001220703125,49716.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675418853759766,1.0,0.0,0.0,2.973885536193848,2.9739060401916504,5.901220561099763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.57470703125,0.0,986.6392211914062,1895.4371337890625,0.0,2179.04150390625,0.7246177792549133,1.0,0.0,3.0,1.0,0.0
18173400,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.9098002910614014,0.2096741646528244,0.1885260343551635,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.928416669368744,0.2210011333227157,0.2092931121587753,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.9990000128746032,0.3275781869888305,0.1939054280519485,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8556377291679382,0.1748923510313034,0.1657725870609283,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.7976229190826416,0.1402221471071243,0.6320302486419678,285.5049133300781,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.26580810546875,286.00933837890625,1.0,0.3066546618938446,1.0,1.0,0.0,1.0,-1.6677350997924805,1.667732834815979,2.262044290546328e-06,1.2830437421798706,1.0,1.0,0.0,37.403846740722656,46.0,33302.63671875,0.0,370.7313537597656,1.0,280.96990966796875,285.0469055175781,295.7037353515625,297.6966247558594,293.1499938964844,293.1499938964844,281.25,52266.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615790963172913,1.0,0.0,0.0,1.754321575164795,1.7543349266052246,2.053580914207487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.236328125,0.0,328.2815246582031,1895.4371337890625,0.0,2126.437255859375,0.6197500824928284,1.0,0.0,3.0,1.0,0.0
18173460,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9116321802139282,0.2126461267471313,0.1914509087800979,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.929439127445221,0.2237137705087661,0.2119903266429901,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.3306396007537842,0.1960116773843765,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8570915460586548,0.1774727255105972,0.1683071851730346,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7981460690498352,0.1418465077877044,0.6395906805992126,284.9581298828125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2800598144531,284.9489440917969,1.0,0.3104933798313141,1.0,1.0,0.0,1.0,-1.689132571220398,1.689130187034607,2.317991857125889e-06,1.299915790557861,0.8123786449432373,0.8123786449432373,0.0,38.2276611328125,49.0,37669.41015625,0.0,384.7848205566406,1.0,281.2352905273437,284.0243225097656,295.7225646972656,298.1614990234375,293.1499938964844,293.1499938964844,280.95001220703125,26975.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762628436088562,1.0,0.0,0.0,3.227933883666992,3.227952480316162,6.952524813641503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.56005859375,0.0,1052.628662109375,1895.4371337890625,0.0,2135.666259765625,0.798949122428894,1.0,0.0,3.0,1.0,0.0
18173520,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9116321802139282,0.2126461267471313,0.1914509087800979,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.929439127445221,0.2237137705087661,0.2119903266429901,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.3306396007537842,0.1960116773843765,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8570915460586548,0.1774727255105972,0.1683071851730346,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7981460690498352,0.1418465077877044,0.6395906805992126,284.9581298828125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2800598144531,284.9489440917969,1.0,0.3104933798313141,1.0,1.0,0.0,1.0,-1.689132571220398,1.689130187034607,2.317991857125889e-06,1.299915790557861,0.8123786449432373,0.8123786449432373,0.0,38.2276611328125,49.0,37669.41015625,0.0,384.7848205566406,1.0,281.2352905273437,284.0243225097656,295.7225646972656,298.1614990234375,293.1499938964844,293.1499938964844,280.95001220703125,26975.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762628436088562,1.0,0.0,0.0,3.227933883666992,3.227952480316162,6.952524813641503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.56005859375,0.0,1052.628662109375,1895.4371337890625,0.0,2135.666259765625,0.798949122428894,1.0,0.0,3.0,1.0,0.0
18173580,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9049911499023438,0.213898092508316,0.1925374567508697,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9223038554191588,0.2250490486621856,0.2132535129785537,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.3311939537525177,0.2013867050409317,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8521239757537842,0.1788691878318786,0.1696381419897079,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7925682663917542,0.1425726413726806,0.6429890394210815,284.8523864746094,284.95001220703125,296.30621337890625,292.6829833984375,296.304931640625,297.2776184082031,284.8341979980469,1.0,0.3139548301696777,1.0,1.0,0.0,1.0,-1.7040845155715942,1.7040821313858032,2.3575753402838018e-06,1.311692714691162,0.1000000014901161,0.1000000014901161,0.0,39.54368209838867,49.0,36463.640625,0.0,396.9456481933594,1.0,280.97576904296875,283.895751953125,295.7720947265625,298.33990478515625,293.1499938964844,293.1499938964844,280.95001220703125,67028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789022326469421,1.0,0.0,0.0,2.833420753479004,2.8334434032440186,5.356924361876736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.07275390625,0.0,980.5181884765624,1895.4371337890625,0.0,2280.28955078125,0.6921606659889221,1.0,0.0,3.0,1.0,0.0
18173640,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.9032741189002992,0.2145600765943527,0.1928696483373642,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.9203522801399232,0.2256328612565994,0.2136147171258926,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.9990000128746032,0.3315390348434448,0.2028720080852508,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.8507604598999023,0.1794230192899704,0.1700119972229004,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.7910269498825073,0.1429079622030258,0.6439444422721863,285.51824951171875,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.278076171875,285.88671875,1.0,0.3149318695068359,1.0,1.0,0.0,1.0,-1.7082955837249756,1.708293318748474,2.3687923658144427e-06,1.315004587173462,1.0,1.0,0.0,39.9205436706543,52.0,35870.73828125,0.0,400.4245300292969,1.0,280.9681091308594,285.0272827148437,295.6786193847656,297.794189453125,293.1499938964844,293.1499938964844,281.25,41496.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722010016441345,1.0,0.0,0.0,2.1207120418548584,2.120725393295288,3.000936317221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.73193359375,0.0,428.2781372070313,1895.4371337890625,0.0,2220.408447265625,0.6720002293586731,1.0,0.0,3.0,1.0,0.0
18173700,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9040219187736512,0.2168019860982895,0.1947608739137649,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.920551300048828,0.2275747507810592,0.2153165489435196,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9990000128746032,0.3331023454666137,0.2044014483690261,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8512568473815918,0.1812038421630859,0.17158043384552,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7910836338996887,0.1441182494163513,0.6488476991653442,285.10888671875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28973388671875,285.0650939941406,1.0,0.3174725770950317,1.0,1.0,0.0,1.0,-1.7222120761871338,1.7222096920013428,2.4060614123300184e-06,1.325922608375549,1.0,1.0,0.0,40.51976013183594,52.0,38255.7734375,0.0,410.1395568847656,1.0,281.1823425292969,284.111572265625,295.66729736328125,298.1141967773437,293.1499938964844,293.1499938964844,281.25,22275.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687382102012634,1.0,0.0,0.0,3.141941785812378,3.141958713531494,6.587029020010959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.50146484375,0.0,949.5835571289062,1895.4371337890625,0.0,2189.641357421875,0.7796630263328552,1.0,0.0,3.0,1.0,0.0
18173760,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9011008143424988,0.2176397740840912,0.1959214508533477,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9171427488327026,0.2285564988851547,0.2165482640266418,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.3332553803920746,0.2075838893651962,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8489852547645569,0.1822234541177749,0.1727918237447738,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7884603142738342,0.1447176039218902,0.6525212526321411,284.981201171875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2879638671875,284.9738464355469,1.0,0.3201296329498291,1.0,1.0,0.0,1.0,-1.7347724437713623,1.7347699403762815,2.4401049358857563e-06,1.3358551263809204,1.0,1.0,0.0,41.43200302124024,55.0,38628.01171875,0.0,420.126220703125,1.0,281.2371520996094,284.0214538574219,295.69244384765625,298.1809387207031,293.1499938964844,293.1499938964844,280.95001220703125,24944.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727219462394714,1.0,0.0,0.0,3.326777219772339,3.326796293258667,7.38483436180104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.5302734375,0.0,1127.0308837890625,1895.4371337890625,0.0,2225.0478515625,0.8236038088798523,1.0,0.0,3.0,1.0,0.0
18173820,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8928706049919128,0.219947874546051,0.1978957504034042,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9079985618591307,0.2309139668941497,0.2187264412641525,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.3332023918628692,0.2153529971837997,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8424814939498901,0.1845741271972656,0.1749864518642425,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7811836004257202,0.1461281031370163,0.6588383316993713,284.9050598144531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2876892089844,284.8623046875,1.0,0.3256890773773193,1.0,1.0,0.0,1.0,-1.7593058347702026,1.759303331375122,2.5073063625313807e-06,1.3551476001739502,0.4910581707954407,0.4910581707954407,0.0,43.5821418762207,43.0,39717.94140625,0.0,441.1209411621094,1.0,280.9638671875,283.8732604980469,295.72686767578125,298.3634033203125,293.1499938964844,293.1499938964844,280.6499938964844,28655.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883177399635315,1.0,0.0,0.0,3.2847886085510254,3.2848079204559326,7.199595870588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.90234375,0.0,1114.092529296875,1895.4371337890625,0.0,2365.132080078125,0.8102791905403137,1.0,0.0,3.0,1.0,0.0
18173880,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8928706049919128,0.219947874546051,0.1978957504034042,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9079985618591307,0.2309139668941497,0.2187264412641525,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.3332023918628692,0.2153529971837997,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8424814939498901,0.1845741271972656,0.1749864518642425,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7811836004257202,0.1461281031370163,0.6588383316993713,284.9050598144531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2876892089844,284.8623046875,1.0,0.3256890773773193,1.0,1.0,0.0,1.0,-1.7593058347702026,1.759303331375122,2.5073063625313807e-06,1.3551476001739502,0.4910581707954407,0.4910581707954407,0.0,43.5821418762207,43.0,39717.94140625,0.0,441.1209411621094,1.0,280.9638671875,283.8732604980469,295.72686767578125,298.3634033203125,293.1499938964844,293.1499938964844,280.6499938964844,28655.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883177399635315,1.0,0.0,0.0,3.2847886085510254,3.2848079204559326,7.199595870588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.90234375,0.0,1114.092529296875,1895.4371337890625,0.0,2365.132080078125,0.8102791905403137,1.0,0.0,3.0,1.0,0.0
18173940,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.901949942111969,0.2224703580141067,0.2001056671142578,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.917730450630188,0.2333362251520156,0.2209360003471374,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.334409087896347,0.2114392071962356,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8507029414176941,0.1868979036808014,0.1771072000265121,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7887073159217834,0.1476381719112396,0.6652400493621826,284.8602600097656,284.95001220703125,296.4130249023437,292.642333984375,296.4120178222656,297.2957458496094,284.7973327636719,1.0,0.3261085748672485,1.0,1.0,0.0,1.0,-1.770157814025879,1.7701553106307983,2.537566160754068e-06,1.363820195198059,0.0999999865889549,0.0999999865889549,0.0,43.01039123535156,43.0,40017.79296875,0.0,445.9884948730469,1.0,280.6878356933594,283.79156494140625,295.7204895019531,298.4366455078125,293.1499938964844,293.1499938964844,280.6499938964844,33998.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960139513015747,1.0,0.0,0.0,3.094545602798462,3.094564199447632,6.389797135852859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.96630859375,0.0,985.8546752929688,1895.4371337890625,0.0,2435.039306640625,0.7587164640426636,1.0,0.0,3.0,1.0,0.0
18174000,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9056546688079834,0.2229152768850326,0.2005144208669662,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.9219430685043336,0.2338310778141021,0.2214067876338958,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.9990000128746032,0.3349222242832184,0.20939302444458,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.8541243076324463,0.187398076057434,0.1775801628828048,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7919098138809204,0.1479496508836746,0.6666293740272522,285.4028625488281,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2955627441406,286.029052734375,1.0,0.3257392048835754,1.0,1.0,0.0,1.0,-1.7709968090057373,1.7709941864013672,2.539955858082976e-06,1.3645226955413818,1.0,1.0,0.0,42.60868453979492,46.0,30336.09765625,0.0,445.288330078125,1.0,280.6766967773437,284.7535400390625,295.6469116210937,297.7536926269531,293.1499938964844,293.1499938964844,280.95001220703125,70580.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916886210441589,1.0,0.0,0.0,1.2722764015197754,1.27229106426239,1.0800811622857509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.04150390625,0.0,237.5997314453125,1895.4371337890625,0.0,2395.692138671875,0.5642645955085754,1.0,0.0,3.0,1.0,0.0
18174060,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.919238030910492,0.226239264011383,0.2036960124969482,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9359368681907654,0.237183392047882,0.2246742695569992,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.3401852250099182,0.2043811678886413,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.865871250629425,0.1906235218048095,0.180693581700325,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8026716113090515,0.1502140462398529,0.6768767833709717,284.9537048339844,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3143310546875,284.9859924316406,1.0,0.3277846872806549,1.0,1.0,0.0,1.0,-1.788757085800171,1.7887544631958008,2.5895553790178383e-06,1.3783910274505615,0.6953016519546509,0.6953016519546509,0.0,41.99656677246094,49.0,37985.1796875,0.0,454.3512268066406,1.0,280.90533447265625,283.8774719238281,295.634765625,298.15789794921875,293.1499938964844,293.1499938964844,281.25,46657.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865563035011292,1.0,0.0,0.0,2.8233556747436523,2.8233745098114014,5.318933062881115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.49609375,0.0,854.9571533203125,1895.4371337890625,0.0,2349.2001953125,0.7165811657905579,1.0,0.0,3.0,1.0,0.0
18174120,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.919238030910492,0.226239264011383,0.2036960124969482,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9359368681907654,0.237183392047882,0.2246742695569992,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.3401852250099182,0.2043811678886413,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.865871250629425,0.1906235218048095,0.180693581700325,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8026716113090515,0.1502140462398529,0.6768767833709717,284.9537048339844,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3143310546875,284.9859924316406,1.0,0.3277846872806549,1.0,1.0,0.0,1.0,-1.788757085800171,1.7887544631958008,2.5895553790178383e-06,1.3783910274505615,0.6953016519546509,0.6953016519546509,0.0,41.99656677246094,49.0,37985.1796875,0.0,454.3512268066406,1.0,280.90533447265625,283.8774719238281,295.634765625,298.15789794921875,293.1499938964844,293.1499938964844,281.25,46657.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865563035011292,1.0,0.0,0.0,2.8233556747436523,2.8233745098114014,5.318933062881115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.49609375,0.0,854.9571533203125,1895.4371337890625,0.0,2349.2001953125,0.7165811657905579,1.0,0.0,3.0,1.0,0.0
18174180,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9206300377845764,0.2286139726638794,0.2055749297142028,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9376764297485352,0.2397653758525848,0.2269511222839355,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3439549803733825,0.2054734081029892,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8680441975593567,0.1932139098644256,0.1830163151025772,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8041896820068359,0.1519473642110824,0.6842185854911804,285.0179443359375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3215637207031,285.011962890625,1.0,0.3309076726436615,1.0,1.0,0.0,1.0,-1.8066595792770384,1.8066569566726685,2.640199681991362e-06,1.392418384552002,1.0,1.0,0.0,42.62095642089844,52.0,39729.80078125,0.0,467.4624938964844,1.0,281.23681640625,284.01470947265625,295.613037109375,298.1614685058594,293.1499938964844,293.1499938964844,280.95001220703125,26500.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851255536079407,1.0,0.0,0.0,3.4282381534576416,3.428258419036865,7.842152740522579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.75634765625,0.0,1233.398193359375,1895.4371337890625,0.0,2336.279541015625,0.8475449085235596,1.0,0.0,3.0,1.0,0.0
18174240,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9206300377845764,0.2286139726638794,0.2055749297142028,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9376764297485352,0.2397653758525848,0.2269511222839355,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.3439549803733825,0.2054734081029892,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8680441975593567,0.1932139098644256,0.1830163151025772,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8041896820068359,0.1519473642110824,0.6842185854911804,285.0179443359375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3215637207031,285.011962890625,1.0,0.3309076726436615,1.0,1.0,0.0,1.0,-1.8066595792770384,1.8066569566726685,2.640199681991362e-06,1.392418384552002,1.0,1.0,0.0,42.62095642089844,52.0,39729.80078125,0.0,467.4624938964844,1.0,281.23681640625,284.01470947265625,295.613037109375,298.1614685058594,293.1499938964844,293.1499938964844,280.95001220703125,26500.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851255536079407,1.0,0.0,0.0,3.4282381534576416,3.428258419036865,7.842152740522579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.75634765625,0.0,1233.398193359375,1895.4371337890625,0.0,2336.279541015625,0.8475449085235596,1.0,0.0,3.0,1.0,0.0
18174300,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9201385378837584,0.2296460419893264,0.2066026031970977,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9372705817222596,0.2409456372261047,0.2281439900398254,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.3453451693058014,0.2067950963973999,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8681012392044067,0.1944192945957183,0.1842213720083236,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.803970992565155,0.1527390480041504,0.6880414485931396,284.8978576660156,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.32293701171875,284.982177734375,1.0,0.3328326344490051,1.0,1.0,0.0,1.0,-1.816949844360352,1.8169472217559808,2.669600462468225e-06,1.4004998207092283,0.446308434009552,0.446308434009552,0.0,43.12310791015625,52.0,34591.203125,0.0,475.5486755371094,1.0,281.00555419921875,284.0369567871094,295.6727600097656,298.2850341796875,293.1499938964844,293.1499938964844,280.95001220703125,96986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976061105728149,1.0,0.0,0.0,2.3709986209869385,2.371023178100586,3.751076746993931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.79931640625,0.0,817.798828125,1895.4371337890625,0.0,2449.558837890625,0.6429521441459656,1.0,0.0,3.0,1.0,0.0
