time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174360,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9205729365348816,0.2315688282251358,0.2079766541719436,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9376078248023988,0.2427713871002197,0.229595735669136,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.3474085330963135,0.2079205214977264,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8687533140182495,0.1961521059274673,0.1856363713741302,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8043156266212463,0.1539552211761474,0.6926402449607849,285.0382080078125,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3309020996094,284.9730834960937,1.0,0.3349911570549011,1.0,1.0,0.0,1.0,-1.828911542892456,1.8289088010787964,2.703957079575048e-06,1.4098471403121948,1.0,1.0,0.0,43.62727737426758,55.0,41111.08984375,0.0,484.806640625,1.0,280.9627685546875,283.9700927734375,295.6324157714844,298.324951171875,293.1499938964844,293.1499938964844,280.6499938964844,25378.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799268364906311,1.0,0.0,0.0,3.345258474349976,3.345277786254883,7.467111799996928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.3564453125,0.0,1146.987548828125,1895.4371337890625,0.0,2464.737548828125,0.8288095593452454,1.0,0.0,3.0,1.0,0.0
18174420,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9220317602157592,0.2349581718444824,0.2112489640712738,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9387436509132384,0.2462254464626312,0.2329902648925781,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.3509531617164612,0.2103325724601745,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.870457112789154,0.1994847655296325,0.1888885051012039,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8054649233818054,0.1563242673873901,0.70360267162323,284.8802490234375,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3427124023437,284.84234619140625,1.0,0.3399683535099029,1.0,1.0,0.0,1.0,-1.8568803071975708,1.8568775653839111,2.7854202926391736e-06,1.4317867755889893,0.2324001938104629,0.2324001938104629,0.0,44.77846908569336,58.0,41027.734375,0.0,506.7962951660156,1.0,280.6684875488281,283.7974548339844,295.6207275390625,298.3782958984375,293.1499938964844,293.1499938964844,280.95001220703125,36202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095539808273315,1.0,0.0,0.0,3.124258756637573,3.1242780685424805,6.513093921967084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.88232421875,0.0,1024.4359130859375,1895.4371337890625,0.0,2559.086181640625,0.7658727765083313,1.0,0.0,3.0,1.0,0.0
18174480,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9220317602157592,0.2349581718444824,0.2112489640712738,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9387436509132384,0.2462254464626312,0.2329902648925781,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.3509531617164612,0.2103325724601745,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.870457112789154,0.1994847655296325,0.1888885051012039,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8054649233818054,0.1563242673873901,0.70360267162323,284.8802490234375,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3427124023437,284.84234619140625,1.0,0.3399683535099029,1.0,1.0,0.0,1.0,-1.8568803071975708,1.8568775653839111,2.7854202926391736e-06,1.4317867755889893,0.2324001938104629,0.2324001938104629,0.0,44.77846908569336,58.0,41027.734375,0.0,506.7962951660156,1.0,280.6684875488281,283.7974548339844,295.6207275390625,298.3782958984375,293.1499938964844,293.1499938964844,280.95001220703125,36202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095539808273315,1.0,0.0,0.0,3.124258756637573,3.1242780685424805,6.513093921967084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.88232421875,0.0,1024.4359130859375,1895.4371337890625,0.0,2559.086181640625,0.7658727765083313,1.0,0.0,3.0,1.0,0.0
18174540,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9217290878295898,0.2386272102594375,0.214621365070343,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9382874369621276,0.2500169277191162,0.2366104274988174,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.3546519577503204,0.2138711959123611,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8709043264389038,0.2031237930059433,0.1923601329326629,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8055488467216492,0.158985435962677,0.7156582474708557,285.04742431640625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3547668457031,285.0335388183594,1.0,0.345693975687027,1.0,1.0,0.0,1.0,-1.888170599937439,1.8881677389144893,2.878225814129109e-06,1.456321358680725,1.0,1.0,0.0,46.263404846191406,61.0,41191.81640625,0.0,532.7523803710938,1.0,280.9314880371094,283.99224853515625,295.5397644042969,298.176513671875,293.1499938964844,293.1499938964844,280.6499938964844,23543.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000960946083069,1.0,0.0,0.0,3.231874704360962,3.2318928241729736,6.969511900933867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4814453125,0.0,1033.3140869140625,1895.4371337890625,0.0,2472.3037109375,0.8009441494941711,1.0,0.0,3.0,1.0,0.0
18174600,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9217290878295898,0.2386272102594375,0.214621365070343,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9382874369621276,0.2500169277191162,0.2366104274988174,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.3546519577503204,0.2138711959123611,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8709043264389038,0.2031237930059433,0.1923601329326629,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8055488467216492,0.158985435962677,0.7156582474708557,285.04742431640625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3547668457031,285.0335388183594,1.0,0.345693975687027,1.0,1.0,0.0,1.0,-1.888170599937439,1.8881677389144893,2.878225814129109e-06,1.456321358680725,1.0,1.0,0.0,46.263404846191406,61.0,41191.81640625,0.0,532.7523803710938,1.0,280.9314880371094,283.99224853515625,295.5397644042969,298.176513671875,293.1499938964844,293.1499938964844,280.6499938964844,23543.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000960946083069,1.0,0.0,0.0,3.231874704360962,3.2318928241729736,6.969511900933867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4814453125,0.0,1033.3140869140625,1895.4371337890625,0.0,2472.3037109375,0.8009441494941711,1.0,0.0,3.0,1.0,0.0
18174660,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91379576921463,0.2412319630384445,0.21682009100914,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9306492805480956,0.2530044019222259,0.2393709570169448,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.356232225894928,0.2209829986095428,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.86556077003479,0.2060951888561248,0.1951350718736648,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8001262545585632,0.1610648185014724,0.7250099182128906,284.9954528808594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3540954589844,284.9348449707031,1.0,0.3517888486385345,1.0,1.0,0.0,1.0,-1.917225956916809,1.9172229766845703,2.965927251352696e-06,1.47906494140625,1.0,1.0,0.0,48.486961364746094,64.0,42613.234375,0.0,560.3226928710938,1.0,280.6643981933594,283.8486328125,295.5665588378906,298.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,23906.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146959543228149,1.0,0.0,0.0,3.247874021530152,3.247892379760742,7.038687499516527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.2919921875,0.0,1049.595458984375,1895.4371337890625,0.0,2606.50341796875,0.8051145076751709,1.0,0.0,3.0,1.0,0.0
18174720,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.91379576921463,0.2412319630384445,0.21682009100914,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9306492805480956,0.2530044019222259,0.2393709570169448,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.356232225894928,0.2209829986095428,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.86556077003479,0.2060951888561248,0.1951350718736648,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8001262545585632,0.1610648185014724,0.7250099182128906,284.9954528808594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3540954589844,284.9348449707031,1.0,0.3517888486385345,1.0,1.0,0.0,1.0,-1.917225956916809,1.9172229766845703,2.965927251352696e-06,1.47906494140625,1.0,1.0,0.0,48.486961364746094,64.0,42613.234375,0.0,560.3226928710938,1.0,280.6643981933594,283.8486328125,295.5665588378906,298.3612976074219,293.1499938964844,293.1499938964844,280.3500061035156,23906.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146959543228149,1.0,0.0,0.0,3.247874021530152,3.247892379760742,7.038687499516527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.2919921875,0.0,1049.595458984375,1895.4371337890625,0.0,2606.50341796875,0.8051145076751709,1.0,0.0,3.0,1.0,0.0
18174780,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9102582931518556,0.244302898645401,0.2197329699993133,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9268233180046082,0.2562468945980072,0.2425345480442047,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.3576318919658661,0.2262836098670959,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.863206148147583,0.2092304229736328,0.1981846988201141,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7975209355354309,0.1632991135120391,0.735374927520752,284.86492919921875,284.95001220703125,296.6050109863281,292.4849548339844,296.60430908203125,297.3583984375,284.8209228515625,1.0,0.35763019323349,1.0,1.0,0.0,1.0,-1.9469962120056152,1.9469932317733765,3.0573364711017348e-06,1.5023586750030518,0.0999999865889549,0.0999999865889549,0.0,50.38792419433594,64.0,42653.69140625,0.0,588.125732421875,1.0,280.3771057128906,283.7215576171875,295.5588073730469,298.4322814941406,293.1499938964844,293.1499938964844,280.3500061035156,37836.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824691891670227,1.0,0.0,0.0,3.034470319747925,3.034489154815674,6.144111921457807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.73486328125,0.0,961.5516967773438,1895.4371337890625,0.0,2699.08984375,0.742501974105835,1.0,0.0,3.0,1.0,0.0
18174840,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9095314741134644,0.2444063872098922,0.2199898362159729,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9260833859443665,0.256445974111557,0.2428456097841262,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3575406968593597,0.2270386070013046,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8626973628997803,0.2094474583864212,0.1984925419092178,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7970001697540283,0.1634447127580642,0.7364254593849182,284.8821105957031,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3558349609375,285.0938720703125,1.0,0.3582958579063415,1.0,1.0,0.0,1.0,-1.9502177238464355,1.9502147436141968,3.067351599383983e-06,1.504899501800537,0.1478273421525955,0.1478273421525955,0.0,50.63710403442383,52.0,27815.75,0.0,591.3251342773438,1.0,280.37158203125,283.9805603027344,295.5517883300781,298.2235412597656,293.1499938964844,293.1499938964844,280.6499938964844,113394.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257351517677307,1.0,0.0,0.0,1.2654718160629272,1.2654939889907837,1.0685585749570237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.0751953125,0.0,346.8275451660156,1895.4371337890625,0.0,2708.78125,0.4926398992538452,1.0,0.0,3.0,1.0,0.0
18174900,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.91613107919693,0.2474216818809509,0.221927523612976,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9328761100769044,0.2592222988605499,0.2448710203170776,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.9990000128746032,0.3599174320697784,0.224675253033638,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8684811592102051,0.2119996398687362,0.2004064172506332,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.8023135662078857,0.165345162153244,0.7430195212364197,285.2722473144531,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3707580566406,285.164794921875,1.0,0.359394907951355,1.0,1.0,0.0,1.0,-1.9623609781265257,1.9623578786849976,3.1052384201757377e-06,1.5144563913345337,1.0,1.0,0.0,50.42233276367188,52.0,42848.71875,0.0,599.6163330078125,1.0,280.5623779296875,284.05474853515625,295.4355773925781,298.1448059082031,293.1499938964844,293.1499938964844,280.6499938964844,20395.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120288848876953,1.0,0.0,0.0,2.999333620071411,2.9993491172790527,6.00264741024148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.767578125,0.0,826.657958984375,1895.4371337890625,0.0,2581.8896484375,0.7458046674728394,1.0,0.0,3.0,1.0,0.0
18174960,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.926321506500244,0.2482156753540039,0.223414197564125,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.943314254283905,0.2604694664478302,0.2466065734624862,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.3611693978309631,0.2198072373867035,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8773900866508484,0.2133021801710128,0.2020897567272186,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8104025721549988,0.1662754714488983,0.7488468885421753,284.9581298828125,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.36639404296875,284.9468994140625,1.0,0.3593665659427643,1.0,1.0,0.0,1.0,-1.9694162607192995,1.9694130420684808,3.1275296805688413e-06,1.5201168060302734,0.7591779232025146,0.7591779232025146,0.0,49.546085357666016,55.0,42798.4296875,0.0,601.9522705078125,1.0,280.63165283203125,283.8543395996094,295.4805603027344,298.2278137207031,293.1499938964844,293.1499938964844,280.3500061035156,26629.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176378607749939,1.0,0.0,0.0,3.176194667816162,3.1762125492095947,6.731432904416579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8056640625,0.0,1006.1483764648438,1895.4371337890625,0.0,2633.69970703125,0.7861457467079163,1.0,0.0,3.0,1.0,0.0
18175020,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9299089312553406,0.2494499534368515,0.2244292050600052,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9474383592605592,0.2621403634548187,0.248146042227745,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.363511860370636,0.2186264544725418,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8813485503196716,0.2150159478187561,0.2036828994750976,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8136836886405945,0.167470246553421,0.7541505694389343,284.855224609375,284.95001220703125,296.6485290527344,292.4417419433594,296.6478271484375,297.3642578125,284.81787109375,1.0,0.3609502613544464,1.0,1.0,0.0,1.0,-1.9793401956558228,1.9793369770050049,3.1585816486767726e-06,1.5277729034423828,0.0999999940395355,0.0999999940395355,0.0,49.54216766357422,55.0,42703.58203125,0.0,609.4077758789062,1.0,280.3902282714844,283.69830322265625,295.5224914550781,298.42138671875,293.1499938964844,293.1499938964844,280.3500061035156,48431.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303895592689514,1.0,0.0,0.0,3.038814067840576,3.038835048675537,6.161715191410622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.81103515625,0.0,1031.009765625,1895.4371337890625,0.0,2752.072509765625,0.7398858070373535,1.0,0.0,3.0,1.0,0.0
18175080,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.9320247769355774,0.2515433728694916,0.2252840399742126,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.9496128559112548,0.2640334963798523,0.2491755187511444,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9990000128746032,0.3660893738269806,0.2181811034679412,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8834624886512756,0.2167548090219497,0.2047007381916046,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8153924345970154,0.1687522381544113,0.7575627565383911,285.9217834472656,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3756103515625,285.7173767089844,1.0,0.3620190322399139,1.0,1.0,0.0,1.0,-1.9863816499710083,1.9863784313201904,3.1807089726498816e-06,1.533199429512024,1.0,1.0,0.0,49.62475204467773,58.0,44705.78515625,0.0,615.0274047851562,1.0,280.3695678710937,284.5475158691406,295.385986328125,298.060302734375,293.1499938964844,293.1499938964844,280.04998779296875,21473.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191016316413879,1.0,0.0,0.0,2.857362747192383,2.857377290725708,5.447836883831769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.12451171875,0.0,732.0938720703125,1895.4371337890625,0.0,2647.24853515625,0.7323327660560608,1.0,0.0,3.0,1.0,0.0
18175140,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9393019676208496,0.2530379891395569,0.2276159971952438,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.956299364566803,0.2658195495605469,0.2515499889850616,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.3687650263309479,0.2160461843013763,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.889726996421814,0.218521699309349,0.2069265693426132,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8205874562263489,0.1700589805841446,0.7653986215591431,285.0115051269531,284.95001220703125,296.671142578125,292.4202880859375,296.6704406738281,297.3819885253906,285.48712158203125,1.0,0.3640617430210113,1.0,1.0,0.0,1.0,-2.001555919647217,2.0015528202056885,3.228969035262708e-06,1.5450836420059204,0.9500000476837158,0.9500000476837158,0.0,49.56285095214844,58.0,23575.4453125,0.0,626.4368286132812,1.0,280.1268005371094,284.1141967773437,295.48834228515625,298.060791015625,293.1499938964844,293.1499938964844,280.04998779296875,98846.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341715335845947,1.0,0.0,0.0,0.8184239268302917,0.8184423446655273,4.469408665386254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.1572265625,0.0,180.2936248779297,1895.4371337890625,0.0,2787.311767578125,0.500619649887085,1.0,0.0,3.0,1.0,0.0
18175200,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.9447393417358398,0.2561215162277221,0.2296463698148727,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.9612405896186828,0.2686628401279449,0.2536593973636627,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.3728548884391784,0.2146887183189392,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.8945749402046204,0.2211303412914276,0.2089078426361084,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8245629668235779,0.1720583438873291,0.7724668979644775,285.14923095703125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.4008483886719,285.006103515625,1.0,0.3661211729049682,1.0,1.0,0.0,1.0,-2.015756845474243,2.015753507614136,3.274290975241456e-06,1.5560710430145264,1.0,1.0,0.0,49.64228439331055,76.0,44864.33984375,0.0,637.7296142578125,1.0,280.0750732421875,283.8311462402344,295.42626953125,298.35205078125,293.1499938964844,293.1499938964844,279.75,19766.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275925517082214,1.0,0.0,0.0,2.9525864124298096,2.952601432800293,5.816993393636949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.1298828125,0.0,788.6102294921875,1895.4371337890625,0.0,2726.046142578125,0.7346164584159851,1.0,0.0,3.0,1.0,0.0
18175260,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.932697296142578,0.2592655420303345,0.233058288693428,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9498082399368286,0.272198736667633,0.2574396133422851,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.3768764138221741,0.2252916097640991,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.885094940662384,0.2245512157678604,0.2125171869993209,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8165343999862671,0.1746833771467209,0.7857024669647217,284.8905944824219,284.95001220703125,296.7066955566406,292.3888854980469,296.7059326171875,297.4100036621094,284.8061218261719,1.0,0.3753638863563537,1.0,1.0,0.0,1.0,-2.057342290878296,2.0573387145996094,3.409141527299653e-06,1.588342547416687,0.0999999791383743,0.0999999791383743,0.0,53.020015716552734,76.0,45796.09375,0.0,682.6460571289062,1.0,279.7902526855469,283.68341064453125,295.4541015625,298.4633483886719,293.1499938964844,293.1499938964844,279.75,23797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362154364585876,1.0,0.0,0.0,2.902102470397949,2.902117729187012,5.61977344659681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.859375,0.0,776.8184204101562,1895.4371337890625,0.0,2806.37744140625,0.7184334993362427,1.0,0.0,3.0,1.0,0.0
18175320,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9286775588989258,0.2592458724975586,0.2334212809801101,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9459863901138306,0.272384762763977,0.257907509803772,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.37671560049057,0.2281607836484909,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8819343447685242,0.2247784882783889,0.2129803597927093,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8138118982315063,0.1748490035533905,0.7874252200126648,284.8807678222656,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.40606689453125,285.1778259277344,1.0,0.3770971596240997,1.0,1.0,0.0,1.0,-2.06441330909729,2.0644099712371826,3.4324548323638737e-06,1.5938869714736938,5.551115123125783e-17,5.551115123125783e-17,0.0,53.84775924682617,94.0,26603.162109375,0.0,691.3416748046875,1.0,279.7803649902344,283.8855895996094,295.45904541015625,298.2027893066406,293.1499938964844,293.1499938964844,280.04998779296875,100791.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389586210250854,1.0,0.0,0.0,1.00187087059021,1.0018900632858276,6.697564458590932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.57275390625,0.0,233.18174743652344,1895.4371337890625,0.0,2831.98681640625,0.4680666327476501,1.0,0.0,3.0,1.0,0.0
18175380,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8965088725090027,0.2629325687885284,0.2368765920400619,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.9122341275215148,0.2765254974365234,0.2620063424110412,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9990000128746032,0.3758605718612671,0.2547387778759002,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8553083539009094,0.2287696301937103,0.2169575840234756,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7889177203178406,0.1778695881366729,0.8020950555801392,285.29412841796875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.39288330078125,285.4204406738281,1.0,0.3929403126239776,1.0,1.0,0.0,1.0,-2.1277942657470703,2.1277904510498047,3.644650860223919e-06,1.6431999206542969,1.0,1.0,0.0,61.86349487304688,97.0,43926.859375,0.0,773.9451293945312,1.0,280.025390625,284.2921142578125,295.3819580078125,298.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,27525.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325421810150146,1.0,0.0,0.0,2.495159387588501,2.495172500610352,4.154224200192402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.98486328125,0.0,544.5243530273438,1895.4371337890625,0.0,2772.12353515625,0.6888847947120667,1.0,0.0,3.0,1.0,0.0
18175440,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8965088725090027,0.2629325687885284,0.2368765920400619,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.9122341275215148,0.2765254974365234,0.2620063424110412,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9990000128746032,0.3758605718612671,0.2547387778759002,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8553083539009094,0.2287696301937103,0.2169575840234756,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7889177203178406,0.1778695881366729,0.8020950555801392,285.29412841796875,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.39288330078125,285.4204406738281,1.0,0.3929403126239776,1.0,1.0,0.0,1.0,-2.1277942657470703,2.1277904510498047,3.644650860223919e-06,1.6431999206542969,1.0,1.0,0.0,61.86349487304688,97.0,43926.859375,0.0,773.9451293945312,1.0,280.025390625,284.2921142578125,295.3819580078125,298.07147216796875,293.1499938964844,293.1499938964844,280.3500061035156,27525.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325421810150146,1.0,0.0,0.0,2.495159387588501,2.495172500610352,4.154224200192402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.98486328125,0.0,544.5243530273438,1895.4371337890625,0.0,2772.12353515625,0.6888847947120667,1.0,0.0,3.0,1.0,0.0
18175500,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8791500329971313,0.2643565833568573,0.2381630986928939,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.894366443157196,0.2782325446605682,0.2636990547180176,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9917980432510376,0.3728820979595184,0.2622730731964111,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8404124975204468,0.2304410636425018,0.2186409533023834,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7742473483085632,0.1790790110826492,0.8081467151641846,285.04132080078125,284.95001220703125,296.7532653808594,292.35302734375,296.75250244140625,297.3831787109375,285.0267333984375,1.0,0.3995949923992157,1.0,1.0,0.0,1.0,-2.1490588188171387,2.149055004119873,3.717979325301712e-06,1.660107135772705,1.0,1.0,0.0,66.70648193359375,97.0,45946.421875,0.0,810.8311767578125,1.0,280.2724609375,283.8354797363281,295.38214111328125,298.24102783203125,293.1499938964844,293.1499938964844,280.3500061035156,21561.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350802659988403,1.0,0.0,0.0,3.091137409210205,3.091153860092163,6.375730094987375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.47900390625,0.0,904.2650146484376,1895.4371337890625,0.0,2795.78662109375,0.767636775970459,1.0,0.0,3.0,1.0,0.0
18175560,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8615277409553528,0.2652380466461181,0.2392496466636657,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8764638900756836,0.2795149385929107,0.2652071714401245,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9710603356361388,0.3701949119567871,0.2603015899658203,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8253514170646667,0.231741800904274,0.2201588153839111,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.759326159954071,0.1799645274877548,0.8134791851043701,284.9512634277344,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3773498535156,284.9505310058594,1.0,0.4052213430404663,1.0,1.0,0.0,1.0,-2.158722162246704,2.1587185859680176,3.751384610950481e-06,1.6676820516586304,0.771493673324585,0.771493673324585,0.0,71.9725341796875,100.0,46003.04296875,0.0,838.7196044921875,1.0,280.33367919921875,283.7601928710937,295.4051818847656,298.3465881347656,293.1499938964844,293.1499938964844,280.6499938964844,30444.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843143105506897,1.0,0.0,0.0,3.19509506225586,3.1951141357421875,6.811784487581463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.80810546875,0.0,1047.120849609375,1895.4371337890625,0.0,2871.0947265625,0.7925686836242676,1.0,0.0,3.0,1.0,0.0
18175620,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8410411477088928,0.2680989503860473,0.2418095469474792,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8553599715232849,0.282794713973999,0.2683976292610168,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.940032958984375,0.3687832057476043,0.2587096691131592,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8068131804466248,0.2349138855934143,0.2232910543680191,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7419240474700928,0.1821187287569046,0.8240230679512024,285.0074157714844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3717956542969,285.00250244140625,1.0,0.4147434532642364,1.0,1.0,0.0,1.0,-2.180137157440185,2.180133104324341,3.8256216612353455e-06,1.6842504739761353,1.0,1.0,0.0,80.19378662109375,103.0,46404.1953125,0.0,889.15869140625,1.0,280.6383361816406,283.8032531738281,295.3662109375,298.3226318359375,293.1499938964844,293.1499938964844,280.3500061035156,27800.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84889155626297,1.0,0.0,0.0,3.511575698852539,3.511596918106079,8.228058732129284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.4384765625,0.0,1325.5263671875,1895.4371337890625,0.0,2924.89013671875,0.867850661277771,1.0,0.0,3.0,1.0,0.0
18175680,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8410411477088928,0.2680989503860473,0.2418095469474792,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8553599715232849,0.282794713973999,0.2683976292610168,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.940032958984375,0.3687832057476043,0.2587096691131592,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8068131804466248,0.2349138855934143,0.2232910543680191,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7419240474700928,0.1821187287569046,0.8240230679512024,285.0074157714844,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3717956542969,285.00250244140625,1.0,0.4147434532642364,1.0,1.0,0.0,1.0,-2.180137157440185,2.180133104324341,3.8256216612353455e-06,1.6842504739761353,1.0,1.0,0.0,80.19378662109375,103.0,46404.1953125,0.0,889.15869140625,1.0,280.6383361816406,283.8032531738281,295.3662109375,298.3226318359375,293.1499938964844,293.1499938964844,280.3500061035156,27800.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84889155626297,1.0,0.0,0.0,3.511575698852539,3.511596918106079,8.228058732129284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.4384765625,0.0,1325.5263671875,1895.4371337890625,0.0,2924.89013671875,0.867850661277771,1.0,0.0,3.0,1.0,0.0
18175740,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8315958380699158,0.2717016935348511,0.2450388669967651,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8455197811126709,0.2865945994853973,0.2720331251621246,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9229321479797364,0.3698155581951141,0.2592281997203827,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7974937558174133,0.2384978085756302,0.2267538011074066,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7338306903839111,0.1846218258142471,0.8356762528419495,284.9493713378906,284.95001220703125,296.83447265625,292.30596923828125,296.8335876464844,297.37530517578125,284.9160461425781,1.0,0.4229232966899872,1.0,1.0,0.0,1.0,-2.20715594291687,2.2071518898010254,3.920429207937559e-06,1.705172777175903,0.83677738904953,0.83677738904953,0.0,86.01248168945312,91.0,47633.25,0.0,937.0242919921876,1.0,280.3611755371094,283.6808776855469,295.3703918457031,298.47344970703125,293.1499938964844,293.1499938964844,280.04998779296875,27294.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643384575843811,1.0,0.0,0.0,3.459805488586426,3.459826231002808,7.987238745954528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.38525390625,0.0,1269.9383544921875,1895.4371337890625,0.0,3069.699462890625,0.8553127646446228,1.0,0.0,3.0,1.0,0.0
18175800,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8315958380699158,0.2717016935348511,0.2450388669967651,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8455197811126709,0.2865945994853973,0.2720331251621246,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9229321479797364,0.3698155581951141,0.2592281997203827,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7974937558174133,0.2384978085756302,0.2267538011074066,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7338306903839111,0.1846218258142471,0.8356762528419495,284.9493713378906,284.95001220703125,296.83447265625,292.30596923828125,296.8335876464844,297.37530517578125,284.9160461425781,1.0,0.4229232966899872,1.0,1.0,0.0,1.0,-2.20715594291687,2.2071518898010254,3.920429207937559e-06,1.705172777175903,0.83677738904953,0.83677738904953,0.0,86.01248168945312,91.0,47633.25,0.0,937.0242919921876,1.0,280.3611755371094,283.6808776855469,295.3703918457031,298.47344970703125,293.1499938964844,293.1499938964844,280.04998779296875,27294.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643384575843811,1.0,0.0,0.0,3.459805488586426,3.459826231002808,7.987238745954528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.38525390625,0.0,1269.9383544921875,1895.4371337890625,0.0,3069.699462890625,0.8553127646446228,1.0,0.0,3.0,1.0,0.0
18175860,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8367622494697571,0.2747153341770172,0.2478065490722656,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8508743047714233,0.2897803783416748,0.275059163570404,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.92734557390213,0.3711672723293304,0.2601715624332428,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8032652139663696,0.2414879500865936,0.2295871675014495,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7383993864059448,0.1867789030075073,0.8452767133712769,284.8517761230469,284.95001220703125,296.8635559082031,292.29351806640625,296.86260986328125,297.3797302246094,284.8315734863281,1.0,0.4252796471118927,1.0,1.0,0.0,1.0,-2.230185508728028,2.2301816940307617,4.002357854915317e-06,1.7230875492095947,0.1000000014901161,0.1000000014901161,0.0,85.76728057861328,91.0,46829.953125,0.0,958.90771484375,1.0,280.077392578125,283.58074951171875,295.3607177734375,298.5379333496094,293.1499938964844,293.1499938964844,280.04998779296875,52919.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739725351333618,1.0,0.0,0.0,3.125417470932007,3.125439643859864,6.517925044136064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.79736328125,0.0,1132.505859375,1895.4371337890625,0.0,3160.071533203125,0.7554189562797546,1.0,0.0,3.0,1.0,0.0
18175920,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8390651345252991,0.2756886184215545,0.2483942359685897,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8533235192298889,0.2907395362854004,0.2757448852062225,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.9298948645591736,0.371755838394165,0.2603420913219452,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.8057991862297058,0.2423722445964813,0.2302355915307998,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.7404698729515076,0.1874287277460098,0.8474739789962769,285.6729431152344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38092041015625,285.9786071777344,1.0,0.4254736006259918,1.0,1.0,0.0,1.0,-2.2353391647338867,2.235335111618042,4.020841970486799e-06,1.72711181640625,1.0,1.0,0.0,85.24939727783203,79.0,43864.03125,0.0,962.094482421875,1.0,280.0684509277344,284.6846923828125,295.28240966796875,297.9371643066406,293.1499938964844,293.1499938964844,280.3500061035156,42073.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682152628898621,1.0,0.0,0.0,2.244290590286255,2.244304656982422,3.36086884544784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.53515625,0.0,487.3511657714844,1895.4371337890625,0.0,3106.068603515625,0.699704647064209,1.0,0.0,3.0,1.0,0.0
18175980,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8627861738204956,0.2802097201347351,0.2525660693645477,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8779684901237488,0.2954397201538086,0.2801492512226105,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9572767019271852,0.374434232711792,0.2622861564159393,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8285578489303589,0.2467528730630874,0.2342961728572845,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7613008618354797,0.1907631605863571,0.8617492318153381,285.0018005371094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.3936462402344,284.9945068359375,1.0,0.4252173602581024,1.0,1.0,0.0,1.0,-2.270001173019409,2.2699971199035645,4.14609894505702e-06,1.7540405988693235,1.0,1.0,0.0,79.49634552001953,67.0,48157.4375,0.0,975.0482788085938,1.0,280.3388061523437,283.73785400390625,295.2896423339844,298.34619140625,293.1499938964844,293.1499938964844,280.04998779296875,25991.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656095266342163,1.0,0.0,0.0,3.3958325386047363,3.3958523273468018,7.69459575167275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.962890625,0.0,1198.6844482421875,1895.4371337890625,0.0,3081.623291015625,0.8400635719299316,1.0,0.0,3.0,1.0,0.0
18176040,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8627861738204956,0.2802097201347351,0.2525660693645477,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8779684901237488,0.2954397201538086,0.2801492512226105,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9572767019271852,0.374434232711792,0.2622861564159393,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8285578489303589,0.2467528730630874,0.2342961728572845,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7613008618354797,0.1907631605863571,0.8617492318153381,285.0018005371094,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.3936462402344,284.9945068359375,1.0,0.4252173602581024,1.0,1.0,0.0,1.0,-2.270001173019409,2.2699971199035645,4.14609894505702e-06,1.7540405988693235,1.0,1.0,0.0,79.49634552001953,67.0,48157.4375,0.0,975.0482788085938,1.0,280.3388061523437,283.73785400390625,295.2896423339844,298.34619140625,293.1499938964844,293.1499938964844,280.04998779296875,25991.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656095266342163,1.0,0.0,0.0,3.3958325386047363,3.3958523273468018,7.69459575167275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.962890625,0.0,1198.6844482421875,1895.4371337890625,0.0,3081.623291015625,0.8400635719299316,1.0,0.0,3.0,1.0,0.0
18176100,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8756446838378906,0.281631201505661,0.253653883934021,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.8915811777114868,0.2971502840518951,0.2816078066825866,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9705663323402404,0.3749225437641144,0.2624801099300384,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8404992818832397,0.2483913898468017,0.2356977015733719,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7729373574256897,0.1919745653867721,0.866555392742157,285.1482849121094,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3908996582031,285.32159423828125,1.0,0.4240419566631317,1.0,1.0,0.0,1.0,-2.2807536125183105,2.280749559402466,4.185376383247785e-06,1.7623980045318604,1.0,1.0,0.0,76.34843444824219,67.0,44994.22265625,0.0,973.8195190429688,1.0,280.1118469238281,284.1192626953125,295.32208251953125,298.3028564453125,293.1499938964844,293.1499938964844,280.04998779296875,47781.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739665150642395,1.0,0.0,0.0,2.5946409702301025,2.594658374786377,4.492084428875387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.814453125,0.0,708.1126098632812,1895.4371337890625,0.0,3160.014892578125,0.7468112707138062,1.0,0.0,3.0,1.0,0.0
18176160,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8952118754386902,0.2837909460067749,0.2553096413612366,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9120630621910096,0.2993824183940887,0.2834454774856567,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9882761240005492,0.3761681318283081,0.2631282210350036,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8583665490150452,0.2504695951938629,0.2374036312103271,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7902361750602722,0.1935389339923858,0.8723983764648438,284.89080810546875,284.95001220703125,296.9535827636719,292.26727294921875,296.9525146484375,297.3955993652344,284.87237548828125,1.0,0.4225406050682068,1.0,1.0,0.0,1.0,-2.2947914600372314,2.294787168502808,4.236778750055237e-06,1.773212432861328,0.3849782943725586,0.3849782943725586,0.0,72.17236328125,55.0,48786.44921875,0.0,971.9226684570312,1.0,280.0623474121094,283.5858154296875,295.32470703125,298.53131103515625,293.1499938964844,293.1499938964844,280.3500061035156,38027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788512945175171,1.0,0.0,0.0,3.2923848628997803,3.2924060821533203,7.232934535750246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.13134765625,0.0,1184.1954345703125,1895.4371337890625,0.0,3205.814697265625,0.8061142563819885,1.0,0.0,3.0,1.0,0.0
