time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176220,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.2897332906723022,0.2529579102993011,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.3044997751712799,0.2663771510124206,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.3822369873523712,0.1967459172010421,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9706024527549744,0.2551250457763672,0.2396449595689773,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8842814564704895,0.1966532766819,0.8793217539787292,284.8512878417969,284.95001220703125,296.9873046875,292.261474609375,296.6776733398437,297.4149780273437,284.3519287109375,1.0,0.4210382997989654,1.0,1.0,0.0,1.0,-2.314256429672241,2.3142523765563965,3.91209869121667e-06,1.547423005104065,0.1000000014901161,0.1000000014901161,0.0,45.79409790039063,55.0,42562.32421875,0.0,845.1677856445312,1.0,280.3176574707031,283.5618591308594,295.2481689453125,298.2921142578125,293.1499938964844,293.1499938964844,280.3500061035156,25539.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871006190776825,1.0,0.0,0.0,3.3499929904937744,3.3500125408172607,7.488263804589224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.845703125,0.0,1152.4771728515625,1895.4371337890625,0.0,3132.249267578125,0.8291974663734436,1.0,0.0,3.0,1.0,0.0
18176280,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.95376718044281,0.2910301387310028,0.26039919257164,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.9705432653427124,0.3060992658138275,0.288490891456604,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9990000128746032,0.385299950838089,0.2372543662786483,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.9094316363334656,0.2566494345664978,0.2420114576816558,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8345763087272644,0.1980490237474441,0.8874472379684448,286.09869384765625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.43341064453125,286.6609191894531,1.0,0.4154339730739593,1.0,1.0,0.0,1.0,-2.299509048461914,2.2995047569274902,4.254337000020314e-06,1.7769650220870972,1.0,1.0,0.0,62.65149688720703,75.0,40175.33203125,0.0,939.4686279296876,1.0,280.3309020996094,284.9405517578125,295.1466369628906,297.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,58633.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590380549430847,1.0,0.0,0.0,1.7301204204559326,1.7301347255706787,1.997312608637003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.1875,0.0,342.5419006347656,1895.4371337890625,0.0,3019.9833984375,0.6324628591537476,1.0,0.0,3.0,1.0,0.0
18176340,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9700313806533812,0.2964685261249542,0.2663488686084747,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.984814703464508,0.3119150400161743,0.2947733700275421,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.9990000128746032,0.3987205326557159,0.2310401201248169,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.9270798563957214,0.2620180547237396,0.2478085905313491,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8484158515930176,0.2026237100362777,0.9103534817695618,285.3540344238281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4623107910156,285.3468933105469,1.0,0.4219472110271454,1.0,1.0,0.0,1.0,-2.341191053390503,2.3411865234375,4.409009761729976e-06,1.8089436292648315,1.0,1.0,0.0,62.4883918762207,95.0,47720.68359375,0.0,981.7701416015624,1.0,280.6335754394531,284.0740966796875,295.259765625,298.24517822265625,293.1499938964844,293.1499938964844,280.3500061035156,24996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523154854774475,1.0,0.0,0.0,3.330120325088501,3.330139398574829,7.399684136544238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.42578125,0.0,1130.4403076171875,1895.4371337890625,0.0,2956.962646484375,0.8244138956069946,1.0,0.0,3.0,1.0,0.0
18176400,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.9700313806533812,0.2964685261249542,0.2663488686084747,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.984814703464508,0.3119150400161743,0.2947733700275421,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.9990000128746032,0.3987205326557159,0.2310401201248169,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.9270798563957214,0.2620180547237396,0.2478085905313491,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8484158515930176,0.2026237100362777,0.9103534817695618,285.3540344238281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4623107910156,285.3468933105469,1.0,0.4219472110271454,1.0,1.0,0.0,1.0,-2.341191053390503,2.3411865234375,4.409009761729976e-06,1.8089436292648315,1.0,1.0,0.0,62.4883918762207,95.0,47720.68359375,0.0,981.7701416015624,1.0,280.6335754394531,284.0740966796875,295.259765625,298.24517822265625,293.1499938964844,293.1499938964844,280.3500061035156,24996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523154854774475,1.0,0.0,0.0,3.330120325088501,3.330139398574829,7.399684136544238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.42578125,0.0,1130.4403076171875,1895.4371337890625,0.0,2956.962646484375,0.8244138956069946,1.0,0.0,3.0,1.0,0.0
18176460,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9426057934761048,0.2985248863697052,0.2686725258827209,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9607898592948914,0.3149084746837616,0.298142671585083,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.4025917947292328,0.2526792585849762,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.900988221168518,0.2648729383945465,0.2510402798652649,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8284905552864075,0.2048863917589187,0.923172116279602,285.05035400390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4487609863281,285.0447692871094,1.0,0.4347230195999145,1.0,1.0,0.0,1.0,-2.393291711807251,2.393287181854248,4.606936272466555e-06,1.8491950035095213,1.0,1.0,0.0,69.24202728271484,115.0,50406.2734375,0.0,1064.94970703125,1.0,280.3583068847656,283.722900390625,295.36688232421875,298.6190185546875,293.1499938964844,293.1499938964844,280.04998779296875,29070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800292015075684,1.0,0.0,0.0,3.5912649631500244,3.591287136077881,8.605739481026831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.44140625,0.0,1417.783447265625,1895.4371337890625,0.0,3216.85400390625,0.8867174983024597,1.0,0.0,3.0,1.0,0.0
18176520,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9426057934761048,0.2985248863697052,0.2686725258827209,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9607898592948914,0.3149084746837616,0.298142671585083,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.4025917947292328,0.2526792585849762,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.900988221168518,0.2648729383945465,0.2510402798652649,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8284905552864075,0.2048863917589187,0.923172116279602,285.05035400390625,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4487609863281,285.0447692871094,1.0,0.4347230195999145,1.0,1.0,0.0,1.0,-2.393291711807251,2.393287181854248,4.606936272466555e-06,1.8491950035095213,1.0,1.0,0.0,69.24202728271484,115.0,50406.2734375,0.0,1064.94970703125,1.0,280.3583068847656,283.722900390625,295.36688232421875,298.6190185546875,293.1499938964844,293.1499938964844,280.04998779296875,29070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800292015075684,1.0,0.0,0.0,3.5912649631500244,3.591287136077881,8.605739481026831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.44140625,0.0,1417.783447265625,1895.4371337890625,0.0,3216.85400390625,0.8867174983024597,1.0,0.0,3.0,1.0,0.0
18176580,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8970884680747986,0.3008052408695221,0.2708381116390228,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9145222902297974,0.3176392316818237,0.3009994924068451,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.990290105342865,0.3974722921848297,0.2795445621013641,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.862181544303894,0.2673410475254059,0.2537031769752502,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7938959002494812,0.2064746022224426,0.9323033690452576,284.9863586425781,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.41729736328125,284.9606628417969,1.0,0.4515038728713989,1.0,1.0,0.0,1.0,-2.44905948638916,2.449054718017578,4.823196832148824e-06,1.8919581174850464,1.0,1.0,0.0,81.13863372802734,133.0,52344.32421875,0.0,1175.690185546875,1.0,280.06005859375,283.5895080566406,295.3358154296875,298.72491455078125,293.1499938964844,293.1499938964844,279.75,28839.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986521363258362,1.0,0.0,0.0,3.569246530532837,3.5692684650421143,8.500537092004379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.74609375,0.0,1392.7784423828125,1895.4371337890625,0.0,3391.0166015625,0.8818513751029968,1.0,0.0,3.0,1.0,0.0
18176640,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8970884680747986,0.3008052408695221,0.2708381116390228,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9145222902297974,0.3176392316818237,0.3009994924068451,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.990290105342865,0.3974722921848297,0.2795445621013641,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.862181544303894,0.2673410475254059,0.2537031769752502,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7938959002494812,0.2064746022224426,0.9323033690452576,284.9863586425781,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.41729736328125,284.9606628417969,1.0,0.4515038728713989,1.0,1.0,0.0,1.0,-2.44905948638916,2.449054718017578,4.823196832148824e-06,1.8919581174850464,1.0,1.0,0.0,81.13863372802734,133.0,52344.32421875,0.0,1175.690185546875,1.0,280.06005859375,283.5895080566406,295.3358154296875,298.72491455078125,293.1499938964844,293.1499938964844,279.75,28839.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986521363258362,1.0,0.0,0.0,3.569246530532837,3.5692684650421143,8.500537092004379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.74609375,0.0,1392.7784423828125,1895.4371337890625,0.0,3391.0166015625,0.8818513751029968,1.0,0.0,3.0,1.0,0.0
18176700,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.8675457239151001,0.3021553158760071,0.2722437679767608,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8835821747779846,0.3190876841545105,0.3026378750801086,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.9566214680671692,0.3949494957923889,0.2775517106056213,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8355381488800049,0.2686023712158203,0.2551955878734588,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.7677615880966187,0.2071936428546905,0.9371893405914308,285.3177490234375,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.41033935546875,285.2647705078125,1.0,0.4594316482543945,1.0,1.0,0.0,1.0,-2.4547314643859863,2.4547266960144043,4.847018772125011e-06,1.8971151113510127,1.0,1.0,0.0,90.88642120361328,133.0,52983.16796875,0.0,1224.6650390625,1.0,279.81561279296875,283.87847900390625,295.30767822265625,298.66424560546875,293.1499938964844,293.1499938964844,279.75,28709.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036901593208312,1.0,0.0,0.0,3.27677321434021,3.276792287826538,7.164503017520474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.884765625,0.0,1107.256103515625,1895.4371337890625,0.0,3437.95751953125,0.8357350826263428,1.0,0.0,3.0,1.0,0.0
18176760,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8473459482192993,0.3034040033817291,0.2739422023296356,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8623694777488708,0.3204722106456756,0.3044706583023071,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9276164770126344,0.3935424983501434,0.2766180634498596,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8170347809791565,0.2698016166687011,0.2568307220935821,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7496941685676575,0.207831859588623,0.9423478245735168,285.18096923828125,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4020690917969,285.48388671875,1.0,0.4675248265266418,1.0,1.0,0.0,1.0,-2.4660160541534424,2.4660112857818604,4.891644948656904e-06,1.90583598613739,1.0,1.0,0.0,99.87503814697266,136.0,44276.1640625,0.0,1275.9083251953125,1.0,279.7636413574219,284.0748596191406,295.2915954589844,298.4101257324219,293.1499938964844,293.1499938964844,280.04998779296875,69862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072461128234864,1.0,0.0,0.0,2.124074935913086,2.1240932941436768,3.0104612847026146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.79736328125,0.0,553.2568359375,1895.4371337890625,0.0,3471.02880859375,0.6798438429832458,1.0,0.0,3.0,1.0,0.0
18176820,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8283247947692871,0.3070504367351532,0.277646541595459,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8422232866287231,0.3241291344165802,0.3083511888980865,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.898807168006897,0.3938621878623962,0.2767775058746338,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797522246837616,0.2729456722736358,0.2602346241474151,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.732352614402771,0.2096781432628631,0.9527187943458556,285.0419921875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3994140625,285.0369567871094,1.0,0.4791423678398132,1.0,1.0,0.0,1.0,-2.4918696880340576,2.4918646812438965,4.994622486265143e-06,1.92578673362732,1.0,1.0,0.0,111.85721588134766,124.0,52739.51171875,0.0,1358.460205078125,1.0,280.0394897460937,283.64276123046875,295.265625,298.599853515625,293.1499938964844,293.1499938964844,279.75,27631.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999689221382141,1.0,0.0,0.0,3.5012898445129395,3.5013110637664795,8.179927135643084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01708984375,0.0,1313.8653564453125,1895.4371337890625,0.0,3403.294921875,0.8652595281600952,1.0,0.0,3.0,1.0,0.0
18176880,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8283247947692871,0.3070504367351532,0.277646541595459,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8422232866287231,0.3241291344165802,0.3083511888980865,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.898807168006897,0.3938621878623962,0.2767775058746338,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.797522246837616,0.2729456722736358,0.2602346241474151,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.732352614402771,0.2096781432628631,0.9527187943458556,285.0419921875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3994140625,285.0369567871094,1.0,0.4791423678398132,1.0,1.0,0.0,1.0,-2.4918696880340576,2.4918646812438965,4.994622486265143e-06,1.92578673362732,1.0,1.0,0.0,111.85721588134766,124.0,52739.51171875,0.0,1358.460205078125,1.0,280.0394897460937,283.64276123046875,295.265625,298.599853515625,293.1499938964844,293.1499938964844,279.75,27631.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999689221382141,1.0,0.0,0.0,3.5012898445129395,3.5013110637664795,8.179927135643084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.01708984375,0.0,1313.8653564453125,1895.4371337890625,0.0,3403.294921875,0.8652595281600952,1.0,0.0,3.0,1.0,0.0
18176940,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8250886797904968,0.3095316588878631,0.2798510491847992,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8390275239944458,0.326855331659317,0.3109698891639709,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.892474353313446,0.3940109014511108,0.2767574191093445,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7942667007446289,0.2752513289451599,0.2624801397323608,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7290246486663818,0.2107998132705688,0.9581919312477112,284.9392395019531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.38836669921875,284.9125671386719,1.0,0.4829907119274139,1.0,1.0,0.0,1.0,-2.506915330886841,2.50691032409668,5.05496882396983e-06,1.9373526573181152,0.7572140097618103,0.7572140097618103,0.0,115.31339263916016,112.0,54120.6328125,0.0,1392.227294921875,1.0,279.7604675292969,283.4891357421875,295.3146667480469,298.8038330078125,293.1499938964844,293.1499938964844,279.45001220703125,28328.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109495282173156,1.0,0.0,0.0,3.495323181152344,3.495344400405884,8.152071586664533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.837890625,0.0,1312.8314208984375,1895.4371337890625,0.0,3505.413818359375,0.8633765578269958,1.0,0.0,3.0,1.0,0.0
18177000,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8250886797904968,0.3095316588878631,0.2798510491847992,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8390275239944458,0.326855331659317,0.3109698891639709,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.892474353313446,0.3940109014511108,0.2767574191093445,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7942667007446289,0.2752513289451599,0.2624801397323608,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7290246486663818,0.2107998132705688,0.9581919312477112,284.9392395019531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.38836669921875,284.9125671386719,1.0,0.4829907119274139,1.0,1.0,0.0,1.0,-2.506915330886841,2.50691032409668,5.05496882396983e-06,1.9373526573181152,0.7572140097618103,0.7572140097618103,0.0,115.31339263916016,112.0,54120.6328125,0.0,1392.227294921875,1.0,279.7604675292969,283.4891357421875,295.3146667480469,298.8038330078125,293.1499938964844,293.1499938964844,279.45001220703125,28328.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109495282173156,1.0,0.0,0.0,3.495323181152344,3.495344400405884,8.152071586664533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.837890625,0.0,1312.8314208984375,1895.4371337890625,0.0,3505.413818359375,0.8633765578269958,1.0,0.0,3.0,1.0,0.0
18177060,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.830449640750885,0.3115403354167938,0.2816370725631714,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8445452451705933,0.3289617300033569,0.3129177689552307,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8972909450531006,0.3945401906967163,0.2770850658416748,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7999207973480225,0.2770229578018188,0.2641089558601379,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7331739068031311,0.2116999477148056,0.9619646668434144,284.85076904296875,284.95001220703125,297.34967041015625,292.28302001953125,297.3484802246094,297.3834228515625,284.8329772949219,1.0,0.483050674200058,1.0,1.0,0.0,1.0,-2.51828670501709,2.5182814598083496,5.100846465211362e-06,1.946105599403381,0.1000000014901161,0.1000000014901161,0.0,113.58741760253906,112.0,53258.77734375,0.0,1399.376953125,1.0,279.4828796386719,283.3910827636719,295.3330993652344,298.9053039550781,293.1499938964844,293.1499938964844,279.45001220703125,52149.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177049994468688,1.0,0.0,0.0,3.1979658603668213,3.197988510131836,6.824030265306646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.84765625,0.0,1191.88037109375,1895.4371337890625,0.0,3567.963623046875,0.7727235555648804,1.0,0.0,3.0,1.0,0.0
18177120,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.8336778283119202,0.3132947385311126,0.2823090851306915,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8479071259498596,0.3304739892482757,0.3136570155620575,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.9005469083786011,0.3957195580005646,0.2772118151187897,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.8033269047737122,0.2782967984676361,0.2647223472595215,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7357867360115051,0.2125031948089599,0.9633437395095824,285.9238586425781,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3881530761719,285.8051147460937,1.0,0.4826353192329407,1.0,1.0,0.0,1.0,-2.5225207805633545,2.5225155353546143,5.117823548062006e-06,1.9492837190628047,1.0,1.0,0.0,112.2964324951172,100.0,54234.99609375,0.0,1399.2679443359375,1.0,279.46734619140625,284.3461608886719,295.2362060546875,298.4433288574219,293.1499938964844,293.1499938964844,279.75,25579.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082465767860411,1.0,0.0,0.0,2.923462390899658,2.923478364944458,5.702802923224226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.333984375,0.0,802.6654663085938,1895.4371337890625,0.0,3480.323974609375,0.7680115103721619,1.0,0.0,3.0,1.0,0.0
18177180,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8444114923477173,0.3152013123035431,0.2846210896968841,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8588290810585022,0.3324102461338043,0.3158344030380249,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9123650193214417,0.3966616690158844,0.2783043682575226,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8139181137084961,0.2799508273601532,0.2665442824363708,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7445414066314697,0.2135175019502639,0.9685331583023072,285.0409545898437,284.95001220703125,297.3914794921875,292.29278564453125,297.39031982421875,297.3914794921875,285.0326538085937,1.0,0.4817627072334289,1.0,1.0,0.0,1.0,-2.53765606880188,2.5376510620117188,5.179431354918052e-06,1.9609915018081665,1.0,1.0,0.0,108.38993072509766,100.0,54052.59375,0.0,1401.89892578125,1.0,279.6925354003906,283.5934143066406,295.27099609375,298.6488037109375,293.1499938964844,293.1499938964844,279.75,24808.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907110869884491,1.0,0.0,0.0,3.316558361053467,3.316577434539795,7.339535841310862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.08154296875,0.0,1116.7911376953125,1895.4371337890625,0.0,3469.77197265625,0.8212770223617554,1.0,0.0,3.0,1.0,0.0
18177240,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8524574041366577,0.3160060942173004,0.2854631543159485,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8674399256706238,0.3335053622722626,0.3169413805007934,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9217286705970764,0.3965623378753662,0.2783271372318268,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8216832280158997,0.2808719277381897,0.2674663364887237,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.751376748085022,0.2139438241720199,0.970569908618927,284.9700927734375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38299560546875,284.9629821777344,1.0,0.48017418384552,1.0,1.0,0.0,1.0,-2.54358983039856,2.5435848236083984,5.203825821809005e-06,1.965652108192444,0.962007462978363,0.962007462978363,0.0,105.18926239013672,88.0,54627.99609375,0.0,1395.6898193359375,1.0,279.7394104003906,283.5211181640625,295.3076477050781,298.7577514648437,293.1499938964844,293.1499938964844,279.45001220703125,27130.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094600677490234,1.0,0.0,0.0,3.462245225906372,3.462265968322754,7.998507385309495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.73046875,0.0,1271.1959228515625,1895.4371337890625,0.0,3491.592041015625,0.8558387756347656,1.0,0.0,3.0,1.0,0.0
18177300,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8617721796035767,0.3170981407165527,0.2860763669013977,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.8773860335350037,0.3347451388835907,0.317826509475708,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9327123165130616,0.3966986835002899,0.2781549394130707,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8303431868553162,0.2818941473960876,0.2681785523891449,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7592730522155762,0.2144117355346679,0.9716543555259703,285.17462158203125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37646484375,285.170166015625,1.0,0.4780279994010925,1.0,1.0,0.0,1.0,-2.547341108322144,2.5473361015319824,5.2190680435160175e-06,1.9684925079345703,1.0,1.0,0.0,101.5613021850586,88.0,54999.9609375,0.0,1384.784423828125,1.0,279.50958251953125,283.7264099121094,295.3420715332031,298.8276672363281,293.1499938964844,293.1499938964844,279.45001220703125,29613.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155547618865968,1.0,0.0,0.0,3.2204747200012207,3.2204935550689697,6.920430450918502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7890625,0.0,1063.584228515625,1895.4371337890625,0.0,3548.079833984375,0.8284618258476257,1.0,0.0,3.0,1.0,0.0
18177360,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8735142350196838,0.3185249269008636,0.2870952785015106,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8895984888076782,0.3361914455890655,0.3189630806446075,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.9461297988891602,0.3971219658851623,0.2782656848430633,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.8408762216567993,0.2830725014209747,0.2690834105014801,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.7690887451171875,0.2149966806173324,0.973354160785675,285.4300231933594,284.95001220703125,297.4707336425781,292.31451416015625,297.4576721191406,297.3730773925781,285.7327880859375,1.0,0.4755268394947052,0.8937143087387085,0.8937143087387085,0.2000000029802322,1.0,-2.553192377090454,2.2181432247161865,0.3350492119789123,1.6394829750061035,1.0,1.0,0.0,97.38216400146484,76.0,47487.1015625,0.0,1372.66357421875,1.0,279.4632568359375,284.19677734375,295.3210754394531,298.4564208984375,293.1499938964844,293.1499938964844,279.75,53087.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167330861091614,1.0,0.0,0.0,2.2414391040802,2.241455078125,3.3523338061058894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.2783203125,0.0,536.5974731445312,1895.4371337890625,0.0,3558.9794921875,0.7086349129676819,1.0,0.0,3.0,1.0,0.0
18177420,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9099816679954528,0.3227373659610748,0.2901993989944458,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9284707903862,0.340143620967865,0.32204070687294,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9822001457214355,0.3992705345153808,0.2792524099349975,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8736446499824524,0.2863132059574127,0.2715337574481964,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7995517253875732,0.2169264256954193,0.9792341589927672,285.1610107421875,284.95001220703125,297.5242004394531,292.33135986328125,297.45269775390625,297.3807067871094,285.0604858398437,1.0,0.4701319336891174,0.6811428666114807,0.6811428666114807,0.6000000238418579,1.0,-2.5717933177948,1.2856543064117432,1.2861391305923462,0.7048940062522888,1.0,1.0,0.0,87.07595825195312,64.0,49313.21484375,0.0,1348.50146484375,1.0,279.7351379394531,283.54559326171875,295.2212829589844,298.3859558105469,293.1499938964844,293.1499938964844,279.45001220703125,23845.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925196528434753,1.0,0.0,0.0,3.2018752098083496,3.2018930912017822,6.840724608991877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32421875,0.0,1009.639404296875,1895.4371337890625,0.0,3333.76318359375,0.7971758246421814,1.0,0.0,3.0,1.0,0.0
18177480,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9099816679954528,0.3227373659610748,0.2901993989944458,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9284707903862,0.340143620967865,0.32204070687294,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9822001457214355,0.3992705345153808,0.2792524099349975,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.8736446499824524,0.2863132059574127,0.2715337574481964,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.7995517253875732,0.2169264256954193,0.9792341589927672,285.1610107421875,284.95001220703125,297.5242004394531,292.33135986328125,297.45269775390625,297.3807067871094,285.0604858398437,1.0,0.4701319336891174,0.6811428666114807,0.6811428666114807,0.6000000238418579,1.0,-2.5717933177948,1.2856543064117432,1.2861391305923462,0.7048940062522888,1.0,1.0,0.0,87.07595825195312,64.0,49313.21484375,0.0,1348.50146484375,1.0,279.7351379394531,283.54559326171875,295.2212829589844,298.3859558105469,293.1499938964844,293.1499938964844,279.45001220703125,23845.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925196528434753,1.0,0.0,0.0,3.2018752098083496,3.2018930912017822,6.840724608991877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32421875,0.0,1009.639404296875,1895.4371337890625,0.0,3333.76318359375,0.7971758246421814,1.0,0.0,3.0,1.0,0.0
18177540,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9505528807640076,0.3261975944042206,0.2931486964225769,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.96773499250412,0.3434319794178009,0.3249045312404632,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.4016725718975067,0.2695763409137726,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.90801203250885,0.2889904975891113,0.27381032705307,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8285549879074097,0.2185471802949905,0.985152542591095,284.8730163574219,284.95001220703125,297.5685729980469,292.34649658203125,297.45526123046875,297.38775634765625,284.8060302734375,1.0,0.4649606049060821,0.5055922269821167,0.5055922269821167,0.9303371906280518,1.0,-2.5770070552825928,0.9604318141937256,1.6165752410888672,0.3790892362594604,0.1000000014901161,0.1000000014901161,0.0,78.97039794921875,64.0,47850.109375,0.0,1319.8330078125,1.0,279.4820861816406,283.2808837890625,295.2562561035156,298.4044189453125,293.1499938964844,293.1499938964844,279.45001220703125,26771.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758899569511414,1.0,0.0,0.0,3.066784381866455,3.0668015480041504,6.275665782595752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.8544921875,0.0,917.93994140625,1895.4371337890625,0.0,3178.0517578125,0.7569878697395325,1.0,0.0,3.0,1.0,0.0
18177600,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.9570740461349488,0.3263483941555023,0.2936015725135803,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9736663699150084,0.343723326921463,0.3254050612449646,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9990000128746032,0.4022817611694336,0.264936238527298,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.9143927097320556,0.2892117500305176,0.2742072939872741,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8333073258399963,0.2186285257339477,0.9861667156219482,285.2864685058594,284.95001220703125,297.57794189453125,292.3498229980469,297.4509582519531,297.38330078125,285.8335876464844,1.0,0.4636450409889221,0.4685714244842529,0.4685714244842529,1.0,1.0,-2.5742945671081543,0.8903510570526123,1.683943510055542,0.3097737729549408,1.0,1.0,0.0,77.65658569335938,82.0,29972.228515625,0.0,1310.86181640625,1.0,279.472900390625,283.8462829589844,295.2502746582031,297.8675231933594,293.1499938964844,293.1499938964844,279.75,84893.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872105062007904,1.0,0.0,0.0,1.026674509048462,1.02669095993042,7.033297322323051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.0634765625,0.0,206.824462890625,1895.4371337890625,0.0,3142.55615234375,0.5288916230201721,1.0,0.0,3.0,1.0,0.0
18177660,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.9659298658370972,0.3305245041847229,0.2968880236148834,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.9814635515213012,0.3478031158447265,0.3288996815681457,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9990000128746032,0.4100217819213867,0.2608557641506195,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9235188364982604,0.2925235629081726,0.2770370841026306,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8395453095436096,0.2207125425338745,0.994388461112976,285.3022155761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4796142578125,297.3930969238281,285.2004089355469,1.0,0.4663636684417724,0.5023448467254639,0.5023448467254639,1.0,1.0,-2.5907771587371826,0.9423012137413024,1.6484761238098145,0.3573132157325744,1.0,1.0,0.0,77.13995361328125,100.0,46507.34765625,0.0,1329.3753662109375,1.0,279.72857666015625,283.6761779785156,295.2557983398437,298.1177673339844,293.1499938964844,293.1499938964844,279.45001220703125,20463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423442244529724,1.0,0.0,0.0,2.94220232963562,2.9422173500061035,5.776149123448704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.017578125,0.0,785.360595703125,1895.4371337890625,0.0,2863.625,0.7365792393684387,1.0,0.0,3.0,1.0,0.0
18177720,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.9659298658370972,0.3305245041847229,0.2968880236148834,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.9814635515213012,0.3478031158447265,0.3288996815681457,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9990000128746032,0.4100217819213867,0.2608557641506195,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9235188364982604,0.2925235629081726,0.2770370841026306,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8395453095436096,0.2207125425338745,0.994388461112976,285.3022155761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4796142578125,297.3930969238281,285.2004089355469,1.0,0.4663636684417724,0.5023448467254639,0.5023448467254639,1.0,1.0,-2.5907771587371826,0.9423012137413024,1.6484761238098145,0.3573132157325744,1.0,1.0,0.0,77.13995361328125,100.0,46507.34765625,0.0,1329.3753662109375,1.0,279.72857666015625,283.6761779785156,295.2557983398437,298.1177673339844,293.1499938964844,293.1499938964844,279.45001220703125,20463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423442244529724,1.0,0.0,0.0,2.94220232963562,2.9422173500061035,5.776149123448704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.017578125,0.0,785.360595703125,1895.4371337890625,0.0,2863.625,0.7365792393684387,1.0,0.0,3.0,1.0,0.0
18177780,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.959300458431244,0.3315162658691406,0.2980434000492096,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.9756283164024352,0.3490104973316192,0.3302796185016632,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.9990000128746032,0.4116136431694031,0.2671798467636108,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9164068102836608,0.2934438288211822,0.2781312167644501,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8340298533439636,0.2211391627788543,0.997287094593048,285.6781311035156,284.95001220703125,297.6596069335937,292.38043212890625,297.488037109375,297.3857421875,285.8898010253906,1.0,0.4701818823814392,0.5195265412330627,0.5195265412330627,1.0,1.0,-2.606215476989746,0.976629674434662,1.6295857429504397,0.3880391716957092,1.0,1.0,0.0,79.30059051513672,100.0,42908.95703125,0.0,1358.70263671875,1.0,279.527587890625,284.2630615234375,295.3465270996094,297.9672241210937,293.1499938964844,293.1499938964844,279.45001220703125,36533.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462997674942017,1.0,0.0,0.0,2.1567840576171875,2.15679669380188,3.103892538547371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.111328125,0.0,422.2688598632813,1895.4371337890625,0.0,2900.626708984375,0.6623350977897644,1.0,0.0,3.0,1.0,0.0
18177840,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9513372778892516,0.3332559168338775,0.2999061048030853,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.968216836452484,0.3507457375526428,0.3321476876735687,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.4124805927276611,0.2751711010932922,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9081743955612184,0.294811874628067,0.2796302735805511,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8275285959243774,0.2219136208295822,1.001592993736267,284.8666381835937,284.95001220703125,297.6863708496094,292.3910522460937,297.5015563964844,297.3869934082031,284.8573608398437,1.0,0.4752258062362671,0.5361182689666748,0.5361182689666748,1.0,1.0,-2.627265453338623,1.0105453729629517,1.616720199584961,0.4170284569263458,0.0472186282277107,0.0472186282277107,0.0,82.14108276367188,118.0,46005.19921875,0.0,1398.799560546875,1.0,279.4691162109375,283.3221740722656,295.4289245605469,298.50860595703125,293.1499938964844,293.1499938964844,279.75,50183.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516939878463745,1.0,0.0,0.0,2.7716546058654785,2.771673679351806,5.125916686665732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.6845703125,0.0,838.4993286132812,1895.4371337890625,0.0,2951.1396484375,0.6761633157730103,1.0,0.0,3.0,1.0,0.0
18177900,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9389890432357788,0.3357881903648376,0.3015886843204498,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9566272497177124,0.3530486822128296,0.3339115977287292,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.9990000128746032,0.4125798940658569,0.2865025699138641,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.897044837474823,0.2966464757919311,0.2810391783714294,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8181758522987366,0.223025381565094,1.0055594444274902,285.2205505371094,284.95001220703125,297.71368408203125,292.40216064453125,297.517578125,297.390869140625,285.1474304199219,1.0,0.4814265966415405,0.5530049800872803,0.5530049800872803,1.0,1.0,-2.6514647006988525,1.044427752494812,1.6070369482040403,0.4452634155750274,1.0,1.0,0.0,86.09207153320312,118.0,47781.30859375,0.0,1448.7623291015625,1.0,279.6623229980469,283.6019592285156,295.3693542480469,298.3168029785156,293.1499938964844,293.1499938964844,279.75,19971.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425341844558716,1.0,0.0,0.0,2.960566520690918,2.9605817794799805,5.848479531778139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.8837890625,0.0,795.6204833984375,1895.4371337890625,0.0,2865.401123046875,0.7371002435684204,1.0,0.0,3.0,1.0,0.0
18177960,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9139115810394288,0.3361393809318542,0.3030814230442047,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9318457841873168,0.3538139164447784,0.3355985581874847,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9819313287734984,0.4100042581558227,0.288038820028305,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8758100867271423,0.2971685230731964,0.2824007272720337,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7991489768028259,0.223119705915451,1.009509563446045,284.9495849609375,284.95001220703125,297.7410888671875,292.4135437011719,297.51959228515625,297.3763427734375,284.9482727050781,1.0,0.4878447353839874,0.5510622262954712,0.5510622262954712,1.0,1.0,-2.6635992527008057,1.048723816871643,1.6148754358291626,0.4473609626293182,0.699533224105835,0.699533224105835,0.0,93.03951263427734,136.0,47915.0625,0.0,1496.690673828125,1.0,279.7311706542969,283.4173278808594,295.4533996582031,298.4933166503906,293.1499938964844,293.1499938964844,280.04998779296875,30080.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850613534450531,1.0,0.0,0.0,3.090789318084717,3.0908071994781494,6.374294230226951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.359375,0.0,957.9646606445312,1895.4371337890625,0.0,2941.017822265625,0.7660887837409973,1.0,0.0,3.0,1.0,0.0
18178020,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8738823533058167,0.3375703990459442,0.3046844005584717,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8892406821250916,0.3555455803871155,0.3376858830451965,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9355471134185792,0.4077550172805786,0.2863714396953583,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8397453427314758,0.2983375787734985,0.2839977741241455,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7644274234771729,0.2233320921659469,1.0130884647369385,284.967529296875,284.95001220703125,297.7895812988281,292.4342041015625,297.52789306640625,297.3595275878906,284.9610900878906,1.0,0.4991002082824707,0.5476413369178772,0.5476413369178772,1.0,1.0,-2.672211170196533,1.0479273796081543,1.624283790588379,0.4444417655467987,0.9647871255874634,0.9647871255874634,0.0,107.71097564697266,136.0,48426.77734375,0.0,1575.40625,1.0,280.0306701660156,283.44049072265625,295.4695129394531,298.5248718261719,293.1499938964844,293.1499938964844,280.04998779296875,26246.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548877239227295,1.0,0.0,0.0,3.4033563137054443,3.403376340866089,7.728730793132854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.51953125,0.0,1207.6427001953125,1895.4371337890625,0.0,2981.069580078125,0.8419016599655151,1.0,0.0,3.0,1.0,0.0
