time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178080,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8694574236869812,0.3377575278282165,0.3049354255199432,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8846796751022339,0.3557697534561157,0.3379844129085541,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9296512007713318,0.4075600206851959,0.2862641215324402,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8357733488082886,0.2984835207462311,0.2842230796813965,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7605327367782593,0.2233443260192871,1.0135637521743774,284.9516906738281,284.95001220703125,297.79620361328125,292.43707275390625,297.5290832519531,297.3573303222656,284.9468688964844,1.0,0.500660240650177,0.547176718711853,0.547176718711853,1.0,1.0,-2.6735846996307373,1.0478984117507937,1.6256861686706543,0.444090187549591,0.866496205329895,0.866496205329895,0.0,109.73345947265624,154.0,48433.19921875,0.0,1586.555908203125,1.0,280.037109375,283.4263916015625,295.47833251953125,298.55078125,293.1499938964844,293.1499938964844,279.75,28367.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564019203186035,1.0,0.0,0.0,3.4185938835144043,3.418614387512207,7.798091132826812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.76123046875,0.0,1237.1497802734375,1895.4371337890625,0.0,2995.2646484375,0.8448051810264587,1.0,0.0,3.0,1.0,0.0
18178140,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8391150832176208,0.3406882584095001,0.3072836101055145,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8529846668243408,0.3585992455482483,0.3406368494033813,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8905215263366699,0.4077610075473785,0.2860566973686218,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8071840405464172,0.3004879057407379,0.2862130105495453,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.7337218523025513,0.2240114063024521,1.017716646194458,285.59234619140625,284.95001220703125,297.8517150878906,292.46148681640625,297.54736328125,297.3526306152344,285.4605407714844,1.0,0.5139060020446777,0.5432912707328796,0.5432912707328796,1.0,1.0,-2.686711549758911,1.0483092069625854,1.6384023427963257,0.4412607252597809,1.0,1.0,0.0,126.8067626953125,157.0,49287.7890625,0.0,1683.3585205078125,1.0,279.7640686035156,283.89996337890625,295.45281982421875,298.4659423828125,293.1499938964844,293.1499938964844,279.45001220703125,25144.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635225892066956,1.0,0.0,0.0,3.077436923980713,3.077454090118408,6.319339149740699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.908203125,0.0,916.1031494140624,1895.4371337890625,0.0,3062.0458984375,0.7873034477233887,1.0,0.0,3.0,1.0,0.0
18178200,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8391150832176208,0.3406882584095001,0.3072836101055145,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8529846668243408,0.3585992455482483,0.3406368494033813,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8905215263366699,0.4077610075473785,0.2860566973686218,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.8071840405464172,0.3004879057407379,0.2862130105495453,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.7337218523025513,0.2240114063024521,1.017716646194458,285.59234619140625,284.95001220703125,297.8517150878906,292.46148681640625,297.54736328125,297.3526306152344,285.4605407714844,1.0,0.5139060020446777,0.5432912707328796,0.5432912707328796,1.0,1.0,-2.686711549758911,1.0483092069625854,1.6384023427963257,0.4412607252597809,1.0,1.0,0.0,126.8067626953125,157.0,49287.7890625,0.0,1683.3585205078125,1.0,279.7640686035156,283.89996337890625,295.45281982421875,298.4659423828125,293.1499938964844,293.1499938964844,279.45001220703125,25144.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635225892066956,1.0,0.0,0.0,3.077436923980713,3.077454090118408,6.319339149740699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.908203125,0.0,916.1031494140624,1895.4371337890625,0.0,3062.0458984375,0.7873034477233887,1.0,0.0,3.0,1.0,0.0
18178260,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8287965655326843,0.3444002270698547,0.3115866780281067,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8417720794677734,0.3622543513774872,0.344826191663742,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8762063980102539,0.4093560576438904,0.2877948880195617,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7956050634384155,0.3032374382019043,0.2894741892814636,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7235888838768005,0.225372776389122,1.0264219045639038,284.92706298828125,284.95001220703125,297.9076538085937,292.48663330078125,297.5736999511719,297.3606872558594,284.88702392578125,1.0,0.5235609412193298,0.5420941710472107,0.5420941710472107,1.0,1.0,-2.713387250900269,1.058149337768555,1.6552380323410034,0.4449851512908935,0.5160999298095703,0.5160999298095703,0.0,136.75503540039062,145.0,50113.37109375,0.0,1768.397705078125,1.0,279.46881103515625,283.3068542480469,295.5106506347656,298.747314453125,293.1499938964844,293.1499938964844,279.1499938964844,24401.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693262338638306,1.0,0.0,0.0,3.155725240707397,3.155742645263672,6.644949053224991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4716796875,0.0,974.6231079101562,1895.4371337890625,0.0,3116.490478515625,0.7811402678489685,1.0,0.0,3.0,1.0,0.0
18178320,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8287965655326843,0.3444002270698547,0.3115866780281067,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8417720794677734,0.3622543513774872,0.344826191663742,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8762063980102539,0.4093560576438904,0.2877948880195617,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7956050634384155,0.3032374382019043,0.2894741892814636,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7235888838768005,0.225372776389122,1.0264219045639038,284.92706298828125,284.95001220703125,297.9076538085937,292.48663330078125,297.5736999511719,297.3606872558594,284.88702392578125,1.0,0.5235609412193298,0.5420941710472107,0.5420941710472107,1.0,1.0,-2.713387250900269,1.058149337768555,1.6552380323410034,0.4449851512908935,0.5160999298095703,0.5160999298095703,0.0,136.75503540039062,145.0,50113.37109375,0.0,1768.397705078125,1.0,279.46881103515625,283.3068542480469,295.5106506347656,298.747314453125,293.1499938964844,293.1499938964844,279.1499938964844,24401.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693262338638306,1.0,0.0,0.0,3.155725240707397,3.155742645263672,6.644949053224991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4716796875,0.0,974.6231079101562,1895.4371337890625,0.0,3116.490478515625,0.7811402678489685,1.0,0.0,3.0,1.0,0.0
18178380,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8276197910308838,0.346178263425827,0.3130608201026916,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8406045436859131,0.3641156852245331,0.34651979804039,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8738685250282288,0.4100582003593445,0.288196861743927,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7942593693733215,0.3046161532402038,0.290740042924881,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.722129762172699,0.2260255366563797,1.029321789741516,285.0325012207031,284.95001220703125,297.9391784667969,292.5009765625,297.586181640625,297.361083984375,284.9402770996094,1.0,0.5256685018539429,0.5414237976074219,0.5414237976074219,1.0,1.0,-2.722684860229492,1.0612508058547974,1.6614341735839844,0.4459519386291504,1.0,1.0,0.0,138.7482452392578,145.0,50976.67578125,0.0,1791.564453125,1.0,279.2259216308594,283.33721923828125,295.5241394042969,298.8274841308594,293.1499938964844,293.1499938964844,279.1499938964844,21561.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707545399665833,1.0,0.0,0.0,3.0627760887146,3.0627923011779785,6.259272140596295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.78515625,0.0,882.0736694335938,1895.4371337890625,0.0,3129.888427734375,0.7617562413215637,1.0,0.0,3.0,1.0,0.0
18178440,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8287225961685181,0.3480445742607116,0.3140342533588409,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.8418116569519043,0.3658936023712158,0.3476864695549011,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256896972656,0.8744114637374878,0.4110445082187652,0.2883858680725097,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.7953708171844482,0.3059576451778412,0.2915816903114319,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7227592468261719,0.2267275601625442,1.0309776067733765,285.9267578125,284.95001220703125,297.96405029296875,292.5123291015625,297.5979309082031,297.3640441894531,285.69921875,1.0,0.5262676477432251,0.5408970713615417,0.5408970713615417,1.0,1.0,-2.728482723236084,1.0630289316177368,1.6654537916183472,0.4463618397712707,1.0,1.0,0.0,138.7382354736328,133.0,50936.6171875,0.0,1800.2589111328125,1.0,279.1776428222656,284.090576171875,295.4534606933594,298.440673828125,293.1499938964844,293.1499938964844,279.45001220703125,20539.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637619018554688,1.0,0.0,0.0,2.7422518730163574,2.742265462875366,5.017738544665917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7421875,0.0,651.4109497070312,1895.4371337890625,0.0,3064.291259765625,0.7099320888519287,1.0,0.0,3.0,1.0,0.0
18178500,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8335210084915161,0.3486344814300537,0.3158367872238159,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8466751575469971,0.3668975830078125,0.3495281636714935,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8789789080619812,0.4108133316040039,0.2891167104244232,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8001808524131775,0.3066439926624298,0.2929652035236358,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7263855934143066,0.2269362360239029,1.034374713897705,284.9523010253906,284.95001220703125,297.9924011230469,292.5253601074219,297.604248046875,297.35699462890625,285.023193359375,1.0,0.5263139605522156,0.5402985215187073,0.5402985215187073,1.0,1.0,-2.739504098892212,1.0669468641281128,1.6725572347640991,0.4479314684867859,0.601449728012085,0.601449728012085,0.0,136.8521270751953,133.0,45106.69921875,0.0,1808.134521484375,1.0,279.3841857910156,283.4248962402344,295.5214233398437,298.5957946777344,293.1499938964844,293.1499938964844,279.45001220703125,64800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665063381195068,1.0,0.0,0.0,2.450056314468384,2.45007586479187,4.005396476713941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.603515625,0.0,707.6864624023438,1895.4371337890625,0.0,3090.036376953125,0.6300060153007507,1.0,0.0,3.0,1.0,0.0
18178560,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8370776772499084,0.3496062159538269,0.3164173066616058,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.850597620010376,0.3680820763111114,0.3504396677017212,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.882356584072113,0.4108724594116211,0.288964569568634,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8039706945419312,0.3074507713317871,0.2935530245304107,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7291399240493774,0.2271865159273147,1.0348676443099976,284.9550476074219,284.95001220703125,298.0209045410156,292.5384826660156,297.6117553710937,297.3514099121094,284.9258728027344,1.0,0.5253218412399292,0.5395143628120422,0.5395143628120422,1.0,1.0,-2.7424118518829346,1.0671049356460571,1.675307035446167,0.4473444819450378,0.729353666305542,0.729353666305542,0.0,134.90357971191406,121.0,50485.0390625,0.0,1803.4437255859373,1.0,279.4341735839844,283.3332214355469,295.543212890625,298.7288513183594,293.1499938964844,293.1499938964844,279.1499938964844,22879.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656926155090332,1.0,0.0,0.0,3.1255247592926025,3.1255416870117188,6.518372970276687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.11474609375,0.0,940.135009765625,1895.4371337890625,0.0,3082.40283203125,0.7752795815467834,1.0,0.0,3.0,1.0,0.0
18178620,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.844175398349762,0.3508487045764923,0.3172836601734161,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8582028150558472,0.3695452213287353,0.3516069054603576,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8894754648208618,0.4109033644199371,0.2888094186782837,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8111389875411987,0.3084160387516022,0.2942682206630707,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7346121072769165,0.2274233996868133,1.0350944995880127,284.86083984375,284.95001220703125,298.05792236328125,292.5555114746094,297.6217346191406,297.3446960449219,284.8145446777344,1.0,0.5231173038482666,0.5385009050369263,0.5385009050369263,1.0,1.0,-2.745799779891968,1.06711745262146,1.6786822080612185,0.446466326713562,0.0999999865889549,0.0999999865889549,0.0,130.9906463623047,121.0,51070.68359375,0.0,1790.2747802734375,1.0,279.1971130371094,283.2033386230469,295.60968017578125,298.9466857910156,293.1499938964844,293.1499938964844,279.1499938964844,30701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87395179271698,1.0,0.0,0.0,3.077003002166748,3.0770208835601807,6.317556540125224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.24365234375,0.0,950.8098754882812,1895.4371337890625,0.0,3159.876953125,0.7570794820785522,1.0,0.0,3.0,1.0,0.0
18178680,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.8496969938278198,0.3531171083450317,0.317971259355545,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.8640122413635254,0.3714745342731476,0.3523856699466705,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.8951223492622375,0.4123812019824981,0.2888723313808441,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8163506388664246,0.3098901510238647,0.2947674393653869,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.738871693611145,0.2282614409923553,1.0355405807495115,285.8447570800781,284.95001220703125,298.0782775878906,292.5648803710937,297.6358337402344,297.3545227050781,285.615478515625,1.0,0.5216383934020996,0.5379459857940674,0.5379459857940674,1.0,1.0,-2.7487566471099854,1.0676172971725464,1.681139349937439,0.4460682570934295,1.0,1.0,0.0,128.15821838378906,109.0,50218.63671875,0.0,1781.4918212890625,1.0,279.1722106933594,283.9904479980469,295.5130310058594,298.56219482421875,293.1499938964844,293.1499938964844,278.8500061035156,20616.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864231288433075,1.0,0.0,0.0,2.8062710762023926,2.80628514289856,5.254756274553074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.236328125,0.0,692.968017578125,1895.4371337890625,0.0,3068.6943359375,0.7196332216262817,1.0,0.0,3.0,1.0,0.0
18178740,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8734942674636841,0.3562341630458832,0.3214760422706604,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8884543776512146,0.3748001456260681,0.3558457195758819,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.92066490650177,0.4138505458831787,0.2903270125389099,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8373096585273743,0.3123540878295898,0.2972823083400726,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7575119733810425,0.2295336276292801,1.0412276983261108,284.8847045898437,284.95001220703125,298.13287353515625,292.58984375,297.6598205566406,297.3602905273437,284.8270568847656,1.0,0.5176764726638794,0.5364670753479004,0.5364670753479004,1.0,1.0,-2.768738985061645,1.0741074085235596,1.694631576538086,0.4479857981204986,0.1000000014901161,0.1000000014901161,0.0,118.19921112060548,109.0,51912.41015625,0.0,1764.8543701171875,1.0,278.879150390625,283.18170166015625,295.6194152832031,298.9693908691406,293.1499938964844,293.1499938964844,278.8500061035156,24796.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722540736198425,1.0,0.0,0.0,2.925065040588379,2.9250807762146,5.709057404601481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.4560546875,0.0,799.1267700195312,1895.4371337890625,0.0,3143.9541015625,0.7234042882919312,1.0,0.0,3.0,1.0,0.0
18178800,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8748782277107239,0.3561182618141174,0.3216080367565155,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8898932933807373,0.3747886717319488,0.3560042381286621,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9222374558448792,0.413664698600769,0.29036346077919,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.838532567024231,0.3123244047164917,0.2973939180374145,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7586262822151184,0.2294779866933822,1.041451334953308,284.8292541503906,284.95001220703125,298.1361999511719,292.5913391113281,297.65936279296875,297.3575134277344,284.8324890136719,1.0,0.5174047946929932,0.5363776683807373,0.5363776683807373,1.0,1.0,-2.769540786743164,1.074313998222351,1.6952269077301023,0.4480782151222229,5.551115123125783e-17,5.551115123125783e-17,0.0,117.65049743652344,97.0,47160.90625,0.0,1763.47314453125,1.0,278.8749084472656,283.1842041015625,295.6322631835937,298.9560852050781,293.1499938964844,293.1499938964844,279.1499938964844,67816.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737972378730774,1.0,0.0,0.0,2.452831506729126,2.4528515338897705,4.014475507574389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.81884765625,0.0,724.5216064453125,1895.4371337890625,0.0,3158.42724609375,0.6011720299720764,1.0,0.0,3.0,1.0,0.0
18178860,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9023779630661012,0.3590299785137176,0.3236398696899414,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.9194349050521852,0.3780536651611328,0.3585595190525055,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.952906370162964,0.4148787260055542,0.2907957136631012,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.8632537722587585,0.3146936893463135,0.2991421818733215,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7811331152915955,0.2306460291147232,1.044561505317688,285.4760437011719,284.95001220703125,298.1946716308594,292.6177673339844,297.68017578125,297.3547668457031,285.4241027832031,1.0,0.5122856497764587,0.5350152254104614,0.5350152254104614,1.0,1.0,-2.781420946121216,1.07741117477417,1.7040096521377563,0.4484923779964447,1.0,1.0,0.0,107.60053253173828,85.0,50608.83203125,0.0,1733.84765625,1.0,279.1250305175781,283.79205322265625,295.5940856933594,298.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,21793.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626889586448669,1.0,0.0,0.0,2.738619327545166,2.738633155822754,5.004453669243958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.25341796875,0.0,656.170166015625,1895.4371337890625,0.0,3054.226318359375,0.7123202681541443,1.0,0.0,3.0,1.0,0.0
18178920,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9023779630661012,0.3590299785137176,0.3236398696899414,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.9194349050521852,0.3780536651611328,0.3585595190525055,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.952906370162964,0.4148787260055542,0.2907957136631012,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.8632537722587585,0.3146936893463135,0.2991421818733215,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7811331152915955,0.2306460291147232,1.044561505317688,285.4760437011719,284.95001220703125,298.1946716308594,292.6177673339844,297.68017578125,297.3547668457031,285.4241027832031,1.0,0.5122856497764587,0.5350152254104614,0.5350152254104614,1.0,1.0,-2.781420946121216,1.07741117477417,1.7040096521377563,0.4484923779964447,1.0,1.0,0.0,107.60053253173828,85.0,50608.83203125,0.0,1733.84765625,1.0,279.1250305175781,283.79205322265625,295.5940856933594,298.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,21793.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626889586448669,1.0,0.0,0.0,2.738619327545166,2.738633155822754,5.004453669243958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.25341796875,0.0,656.170166015625,1895.4371337890625,0.0,3054.226318359375,0.7123202681541443,1.0,0.0,3.0,1.0,0.0
18178980,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9359871745109558,0.3601378500461578,0.3244398534297943,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9545459151268004,0.3798168897628784,0.3600167036056518,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9822760224342346,0.4142812192440033,0.2902474701404571,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.892002522945404,0.3157184720039367,0.2998959720134735,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8065258860588074,0.2306889742612838,1.0436816215515137,284.9300231933594,284.95001220703125,298.2536926269531,292.6439514160156,297.6917419433594,297.3375244140625,284.9091491699219,1.0,0.5060327053070068,0.5336527824401855,0.5336527824401855,1.0,1.0,-2.783324718475342,1.0761984586715698,1.707126259803772,0.446694016456604,0.6180191040039062,0.6180191040039062,0.0,97.84558868408205,88.0,51375.890625,0.0,1690.4322509765625,1.0,279.4334716796875,283.2942199707031,295.6727600097656,298.9186706542969,293.1499938964844,293.1499938964844,279.1499938964844,26103.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682426810264587,1.0,0.0,0.0,3.1979522705078125,3.197970390319824,6.823972285019408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.77294921875,0.0,1021.120849609375,1895.4371337890625,0.0,3106.3251953125,0.7910754084587097,1.0,0.0,3.0,1.0,0.0
18179040,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9359871745109558,0.3601378500461578,0.3244398534297943,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9545459151268004,0.3798168897628784,0.3600167036056518,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9822760224342346,0.4142812192440033,0.2902474701404571,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.892002522945404,0.3157184720039367,0.2998959720134735,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8065258860588074,0.2306889742612838,1.0436816215515137,284.9300231933594,284.95001220703125,298.2536926269531,292.6439514160156,297.6917419433594,297.3375244140625,284.9091491699219,1.0,0.5060327053070068,0.5336527824401855,0.5336527824401855,1.0,1.0,-2.783324718475342,1.0761984586715698,1.707126259803772,0.446694016456604,0.6180191040039062,0.6180191040039062,0.0,97.84558868408205,88.0,51375.890625,0.0,1690.4322509765625,1.0,279.4334716796875,283.2942199707031,295.6727600097656,298.9186706542969,293.1499938964844,293.1499938964844,279.1499938964844,26103.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682426810264587,1.0,0.0,0.0,3.1979522705078125,3.197970390319824,6.823972285019408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.77294921875,0.0,1021.120849609375,1895.4371337890625,0.0,3106.3251953125,0.7910754084587097,1.0,0.0,3.0,1.0,0.0
18179100,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9484860897064208,0.36133873462677,0.3250373601913452,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9663715958595276,0.381108671426773,0.3608441650867462,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9911655187606812,0.4145405888557434,0.2900839447975158,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9026663899421692,0.3165505230426788,0.3003392219543457,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8152401447296143,0.230912372469902,1.0433577299118042,284.991455078125,284.95001220703125,298.283447265625,292.6568908691406,297.7015380859375,297.33514404296875,284.9168395996094,1.0,0.5045640468597412,0.5329716205596924,0.5329716205596924,1.0,1.0,-2.7849740982055664,1.0759007930755615,1.7090733051300049,0.4458264708518982,1.0,1.0,0.0,94.86257934570312,88.0,52481.19140625,0.0,1678.7392578125,1.0,279.2192077636719,283.2798156738281,295.7103881835937,299.09130859375,293.1499938964844,293.1499938964844,279.1499938964844,23374.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747531175613403,1.0,0.0,0.0,3.179217576980591,3.179234981536865,6.744252232238068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.32373046875,0.0,987.482421875,1895.4371337890625,0.0,3167.391845703125,0.7905516624450684,1.0,0.0,3.0,1.0,0.0
18179160,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.9602549076080322,0.364090085029602,0.326329618692398,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.9769701361656188,0.3835514187812805,0.3622098565101623,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.998881459236145,0.4162426292896271,0.2903177738189697,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.913612186908722,0.3183517456054687,0.301233559846878,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.8233539462089539,0.2318710833787918,1.0446443557739258,285.54937744140625,284.95001220703125,298.3133544921875,292.6697082519531,297.7206420898437,297.34747314453125,285.3579406738281,1.0,0.5039321780204773,0.5323336124420166,0.5323336124420166,1.0,1.0,-2.7910542488098145,1.0775805711746216,1.7134736776351929,0.4458553194999695,1.0,1.0,0.0,92.46892547607422,106.0,52196.87109375,0.0,1676.42578125,1.0,279.1701965332031,283.701171875,295.636962890625,298.8603515625,293.1499938964844,293.1499938964844,278.8500061035156,21044.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685803413391113,1.0,0.0,0.0,2.95684027671814,2.956855773925781,5.833767318108585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3232421875,0.0,799.4249267578125,1895.4371337890625,0.0,3109.4931640625,0.7428855299949646,1.0,0.0,3.0,1.0,0.0
18179220,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9595679044723512,0.3668219447135925,0.3300652801990509,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9760913848876952,0.3866633474826813,0.3660349547863006,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9972663521766664,0.4176545143127441,0.2922613024711609,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9122099876403807,0.320566177368164,0.3040636777877807,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8217001557350159,0.2329469323158264,1.051965832710266,284.8798828125,284.95001220703125,298.3686218261719,292.6928405761719,297.74334716796875,297.35064697265625,284.8338623046875,1.0,0.5089766383171082,0.5311633348464966,0.5311633348464966,1.0,1.0,-2.81468152999878,1.0859655141830444,1.7287160158157349,0.448894202709198,0.1000000014901161,0.1000000014901161,0.0,94.46754455566406,106.0,52635.4375,0.0,1721.486328125,1.0,278.8792419433594,283.1667175292969,295.7286682128906,299.1424865722656,293.1499938964844,293.1499938964844,278.8500061035156,27752.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770279884338379,1.0,0.0,0.0,2.9642200469970703,2.9642364978790283,5.86292344451067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.05224609375,0.0,845.5484619140625,1895.4371337890625,0.0,3188.72216796875,0.7309865355491638,1.0,0.0,3.0,1.0,0.0
18179280,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.957433581352234,0.366662859916687,0.3302629888057709,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9742052555084229,0.3866588175296783,0.3662939965724945,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9956345558166504,0.4174021184444427,0.2923301458358764,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9100723266601562,0.3205260038375854,0.3042522966861725,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8200393319129944,0.2328658252954483,1.0524417161941528,284.863037109375,284.95001220703125,298.3736267089844,292.6949157714844,297.74298095703125,297.3469543457031,284.98101806640625,1.0,0.5096038579940796,0.5310576558113098,0.5310576558113098,1.0,1.0,-2.816119909286499,1.0864102840423584,1.7297096252441406,0.4491095542907715,5.551115123125783e-17,5.551115123125783e-17,0.0,95.12179565429688,124.0,40362.45703125,0.0,1726.8052978515625,1.0,278.8736572265625,283.26300048828125,295.7410888671875,299.0495910644531,293.1499938964844,293.1499938964844,279.1499938964844,101125.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878769040107727,1.0,0.0,0.0,1.7982912063598633,1.7983134984970093,2.157811280767419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.419921875,0.0,523.9224853515625,1895.4371337890625,0.0,3205.04345703125,0.5099433064460754,1.0,0.0,3.0,1.0,0.0
18179340,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9241843223571776,0.3690951466560364,0.3327339291572571,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.9433431625366212,0.3896625638008117,0.3694891035556793,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9677850008010864,0.4182689487934112,0.293192595243454,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.8811236023902893,0.3225679993629455,0.306570440530777,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7944669127464294,0.2337251901626587,1.0582901239395142,285.27490234375,284.95001220703125,298.4345703125,292.7193603515625,297.7631225585937,297.3419189453125,285.2499389648437,1.0,0.5189312100410461,0.529781699180603,0.529781699180603,1.0,1.0,-2.8337886333465576,1.092020869255066,1.7417677640914917,0.45076385140419,1.0,1.0,0.0,105.48657989501952,142.0,51880.1171875,0.0,1803.87158203125,1.0,279.1284484863281,283.59429931640625,295.7167663574219,298.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,23058.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703773617744446,1.0,0.0,0.0,2.874173641204834,2.8741886615753174,5.512128495865909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8779296875,0.0,752.9363403320312,1895.4371337890625,0.0,3126.350341796875,0.739535927772522,1.0,0.0,3.0,1.0,0.0
18179400,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.9241843223571776,0.3690951466560364,0.3327339291572571,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.9433431625366212,0.3896625638008117,0.3694891035556793,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9677850008010864,0.4182689487934112,0.293192595243454,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.8811236023902893,0.3225679993629455,0.306570440530777,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7944669127464294,0.2337251901626587,1.0582901239395142,285.27490234375,284.95001220703125,298.4345703125,292.7193603515625,297.7631225585937,297.3419189453125,285.2499389648437,1.0,0.5189312100410461,0.529781699180603,0.529781699180603,1.0,1.0,-2.8337886333465576,1.092020869255066,1.7417677640914917,0.45076385140419,1.0,1.0,0.0,105.48657989501952,142.0,51880.1171875,0.0,1803.87158203125,1.0,279.1284484863281,283.59429931640625,295.7167663574219,298.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,23058.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703773617744446,1.0,0.0,0.0,2.874173641204834,2.8741886615753174,5.512128495865909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8779296875,0.0,752.9363403320312,1895.4371337890625,0.0,3126.350341796875,0.739535927772522,1.0,0.0,3.0,1.0,0.0
18179460,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8858749270439148,0.3698142766952514,0.3339235484600067,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9027776718139648,0.3911725580692291,0.3715431094169616,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9252246022224426,0.417404443025589,0.2930428683757782,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8475415110588074,0.3232431411743164,0.3078563511371612,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7628287672996521,0.2333912402391433,1.0599819421768188,284.9216003417969,284.95001220703125,298.4961853027344,292.7428894042969,297.77410888671875,297.3226928710937,284.913330078125,1.0,0.5295865535736084,0.5281260013580322,0.5281260013580322,1.0,1.0,-2.8410844802856445,1.0925809144973757,1.7485036849975586,0.449554979801178,0.5923487544059753,0.5923487544059753,0.0,120.3561782836914,160.0,52211.1328125,0.0,1887.2808837890625,1.0,279.43536376953125,283.27197265625,295.77252197265625,299.094970703125,293.1499938964844,293.1499938964844,279.75,31671.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753557205200195,1.0,0.0,0.0,3.2446863651275635,3.24470591545105,7.024877959338482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.93212890625,0.0,1098.4705810546875,1895.4371337890625,0.0,3173.042724609375,0.8002206683158875,1.0,0.0,3.0,1.0,0.0
18179520,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8858749270439148,0.3698142766952514,0.3339235484600067,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9027776718139648,0.3911725580692291,0.3715431094169616,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9252246022224426,0.417404443025589,0.2930428683757782,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8475415110588074,0.3232431411743164,0.3078563511371612,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7628287672996521,0.2333912402391433,1.0599819421768188,284.9216003417969,284.95001220703125,298.4961853027344,292.7428894042969,297.77410888671875,297.3226928710937,284.913330078125,1.0,0.5295865535736084,0.5281260013580322,0.5281260013580322,1.0,1.0,-2.8410844802856445,1.0925809144973757,1.7485036849975586,0.449554979801178,0.5923487544059753,0.5923487544059753,0.0,120.3561782836914,160.0,52211.1328125,0.0,1887.2808837890625,1.0,279.43536376953125,283.27197265625,295.77252197265625,299.094970703125,293.1499938964844,293.1499938964844,279.75,31671.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753557205200195,1.0,0.0,0.0,3.2446863651275635,3.24470591545105,7.024877959338482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.93212890625,0.0,1098.4705810546875,1895.4371337890625,0.0,3173.042724609375,0.8002206683158875,1.0,0.0,3.0,1.0,0.0
18179580,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8669131398200989,0.3710923194885254,0.3351534307003021,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8833825588226318,0.3926882445812225,0.3731381893157959,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9023979902267456,0.4175873398780823,0.2932511270046234,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8305635452270508,0.3241033554077148,0.3088756203651428,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7466265559196472,0.2334467768669128,1.0614653825759888,285.0193786621094,284.95001220703125,298.5360107421875,292.75738525390625,297.7864990234375,297.3187866210937,285.0118408203125,1.0,0.5369213819503784,0.5270664095878601,0.5270664095878601,1.0,1.0,-2.847731113433838,1.09376323223114,1.7539678812026978,0.4491040408611297,1.0,1.0,0.0,130.40347290039062,160.0,52027.5390625,0.0,1946.6455078125,1.0,279.7077941894531,283.3834228515625,295.7578125,299.0143127441406,293.1499938964844,293.1499938964844,279.75,26109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731653690338135,1.0,0.0,0.0,3.389317274093628,3.3893370628356934,7.665099133191688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.849609375,0.0,1193.3094482421875,1895.4371337890625,0.0,3152.501220703125,0.8388133645057678,1.0,0.0,3.0,1.0,0.0
18179640,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.857504665851593,0.3715656697750091,0.3359279334545135,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8736359477043152,0.3933890163898468,0.3741168081760406,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.891726553440094,0.4175020754337311,0.2934447526931762,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8220306634902954,0.324460357427597,0.3095171451568603,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7386360764503479,0.2333875000476837,1.0625505447387695,284.9690856933594,284.95001220703125,298.5585327148437,292.76531982421875,297.79229736328125,297.314697265625,284.96295166015625,1.0,0.5411992073059082,0.5264703631401062,0.5264703631401062,1.0,1.0,-2.85214900970459,1.0947020053863523,1.7574470043182373,0.4490603804588318,1.0,1.0,0.0,136.2399444580078,178.0,52413.97265625,0.0,1982.155029296875,1.0,279.7377014160156,283.3352355957031,295.78668212890625,299.10174560546875,293.1499938964844,293.1499938964844,279.45001220703125,27462.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760405778884888,1.0,0.0,0.0,3.4910778999328613,3.4910988807678223,8.132281550388143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4873046875,0.0,1302.3480224609375,1895.4371337890625,0.0,3179.46435546875,0.8627390265464783,1.0,0.0,3.0,1.0,0.0
18179700,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8450559377670288,0.3723275661468506,0.3367717564105987,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.860725998878479,0.3944295942783355,0.3753156363964081,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8774179220199585,0.4174754619598388,0.2935672104358673,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.8102421164512634,0.3250011801719665,0.3102711141109466,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.728030264377594,0.2333248853683471,1.0635732412338257,285.17999267578125,284.95001220703125,298.5899658203125,292.77606201171875,297.8008728027344,297.3096923828125,285.1717529296875,1.0,0.5471755266189575,0.5256425142288208,0.5256425142288208,1.0,1.0,-2.856886386871338,1.0954039096832275,1.7614824771881104,0.4486666321754455,1.0,1.0,0.0,144.7609100341797,178.0,52574.6015625,0.0,2031.377685546875,1.0,279.508544921875,283.53717041015625,295.823486328125,299.1702880859375,293.1499938964844,293.1499938964844,279.45001220703125,30221.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833797574043274,1.0,0.0,0.0,3.223811149597168,3.223830461502075,6.93477772983897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.091796875,0.0,1070.5079345703125,1895.4371337890625,0.0,3248.24560546875,0.8324455618858337,1.0,0.0,3.0,1.0,0.0
18179760,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.8345990777015686,0.3733278512954712,0.3379162847995758,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.8498196601867676,0.3956626951694488,0.3767449557781219,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.8651790022850037,0.4176824986934662,0.2939035594463348,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7993543744087219,0.3257008492946625,0.3112102448940277,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7186956405639648,0.2333848923444748,1.0652148723602295,285.4054870605469,284.95001220703125,298.62158203125,292.7864685058594,297.8112487792969,297.3074035644531,285.5918273925781,1.0,0.5532992482185364,0.5249356031417847,0.5249356031417847,1.0,1.0,-2.863485097885132,1.0970757007598877,1.7664092779159546,0.4488177001476288,1.0,1.0,0.0,153.21372985839844,166.0,48115.79296875,0.0,2083.523681640625,1.0,279.4626159667969,283.90740966796875,295.8052978515625,298.9081726074219,293.1499938964844,293.1499938964844,279.75,44676.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854677677154541,1.0,0.0,0.0,2.5155036449432373,2.515519857406616,4.222243319418341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.0859375,0.0,644.0677490234375,1895.4371337890625,0.0,3267.79833984375,0.7459924817085266,1.0,0.0,3.0,1.0,0.0
18179820,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8317555785179138,0.3758049607276916,0.3405249416828155,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8469645977020264,0.3986210823059082,0.3798304200172424,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8607360124588013,0.4186041057109833,0.2948186993598938,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7959891557693481,0.3275016248226166,0.3131919801235199,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7151166796684265,0.2338912487030029,1.0685532093048096,284.9855041503906,284.95001220703125,298.6853942871094,292.80615234375,297.83624267578125,297.3097229003906,284.97967529296875,1.0,0.5570815801620483,0.5235217809677124,0.5235217809677124,1.0,1.0,-2.877830266952514,1.1008946895599363,1.776935577392578,0.4494567215442657,1.0,1.0,0.0,157.54501342773438,154.0,52805.02734375,0.0,2128.760009765625,1.0,279.73956298828125,283.3379821777344,295.8102722167969,299.1576843261719,293.1499938964844,293.1499938964844,279.45001220703125,27869.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811026215553284,1.0,0.0,0.0,3.516326665878296,3.516347885131836,8.250337373283401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.568359375,0.0,1330.8671875,1895.4371337890625,0.0,3226.9130859375,0.8688427209854126,1.0,0.0,3.0,1.0,0.0
18179880,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8317555785179138,0.3758049607276916,0.3405249416828155,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8469645977020264,0.3986210823059082,0.3798304200172424,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8607360124588013,0.4186041057109833,0.2948186993598938,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7959891557693481,0.3275016248226166,0.3131919801235199,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7151166796684265,0.2338912487030029,1.0685532093048096,284.9855041503906,284.95001220703125,298.6853942871094,292.80615234375,297.83624267578125,297.3097229003906,284.97967529296875,1.0,0.5570815801620483,0.5235217809677124,0.5235217809677124,1.0,1.0,-2.877830266952514,1.1008946895599363,1.776935577392578,0.4494567215442657,1.0,1.0,0.0,157.54501342773438,154.0,52805.02734375,0.0,2128.760009765625,1.0,279.73956298828125,283.3379821777344,295.8102722167969,299.1576843261719,293.1499938964844,293.1499938964844,279.45001220703125,27869.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811026215553284,1.0,0.0,0.0,3.516326665878296,3.516347885131836,8.250337373283401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.568359375,0.0,1330.8671875,1895.4371337890625,0.0,3226.9130859375,0.8688427209854126,1.0,0.0,3.0,1.0,0.0
