time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179940,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8355540037155151,0.3773837387561798,0.3417847454547882,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8513623476028442,0.4008539617061615,0.3818062245845794,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.863745927810669,0.4185768067836761,0.2947084009647369,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.799802839756012,0.3286127150058746,0.3141359984874725,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7175281047821045,0.233872577548027,1.0680164098739624,285.084228515625,284.95001220703125,298.75,292.8241882324219,297.8553771972656,297.3023376464844,285.3081359863281,1.0,0.5561069250106812,0.5221078991889954,0.5221078991889954,1.0,1.0,-2.882078170776367,1.1003844738006592,1.781693696975708,0.4479729533195495,1.0,1.0,0.0,155.46566772460938,142.0,44654.21875,0.0,2125.719970703125,1.0,279.4614562988281,283.5979919433594,295.85284423828125,299.0907592773437,293.1499938964844,293.1499938964844,279.75,78375.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903701305389404,1.0,0.0,0.0,2.225884437561035,2.225904941558838,3.3059677662095055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.52880859375,0.0,644.235595703125,1895.4371337890625,0.0,3313.668701171875,0.6724678874015808,1.0,0.0,3.0,1.0,0.0
18180000,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8355540037155151,0.3773837387561798,0.3417847454547882,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8513623476028442,0.4008539617061615,0.3818062245845794,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.863745927810669,0.4185768067836761,0.2947084009647369,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.799802839756012,0.3286127150058746,0.3141359984874725,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7175281047821045,0.233872577548027,1.0680164098739624,285.084228515625,284.95001220703125,298.75,292.8241882324219,297.8553771972656,297.3023376464844,285.3081359863281,1.0,0.5561069250106812,0.5221078991889954,0.5221078991889954,1.0,1.0,-2.882078170776367,1.1003844738006592,1.781693696975708,0.4479729533195495,1.0,1.0,0.0,155.46566772460938,142.0,44654.21875,0.0,2125.719970703125,1.0,279.4614562988281,283.5979919433594,295.85284423828125,299.0907592773437,293.1499938964844,293.1499938964844,279.75,78375.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903701305389404,1.0,0.0,0.0,2.225884437561035,2.225904941558838,3.3059677662095055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.52880859375,0.0,644.235595703125,1895.4371337890625,0.0,3313.668701171875,0.6724678874015808,1.0,0.0,3.0,1.0,0.0
18180060,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8474549651145935,0.3801709413528442,0.34400674700737,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.864120602607727,0.4041011929512024,0.384534627199173,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8754759430885315,0.4197485744953155,0.2952864170074463,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8115299344062805,0.3305789530277252,0.3156643211841583,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7265033721923828,0.2345645874738693,1.0695204734802246,284.9971618652344,284.95001220703125,298.815673828125,292.8408203125,297.8824462890625,297.3072204589844,284.99176025390625,1.0,0.5529327988624573,0.5206203460693359,0.5206203460693359,1.0,1.0,-2.892366886138916,1.1023011207580566,1.7900657653808594,0.4475625455379486,1.0,1.0,0.0,148.38710021972656,130.0,53008.28515625,0.0,2108.220703125,1.0,279.7386474609375,283.3544311523437,295.8359069824219,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,28040.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882583498954773,1.0,0.0,0.0,3.5270941257476807,3.5271155834198,8.300942226924235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8115234375,0.0,1343.1297607421875,1895.4371337890625,0.0,3240.787353515625,0.8714163899421692,1.0,0.0,3.0,1.0,0.0
18180120,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8474549651145935,0.3801709413528442,0.34400674700737,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.864120602607727,0.4041011929512024,0.384534627199173,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8754759430885315,0.4197485744953155,0.2952864170074463,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8115299344062805,0.3305789530277252,0.3156643211841583,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7265033721923828,0.2345645874738693,1.0695204734802246,284.9971618652344,284.95001220703125,298.815673828125,292.8408203125,297.8824462890625,297.3072204589844,284.99176025390625,1.0,0.5529327988624573,0.5206203460693359,0.5206203460693359,1.0,1.0,-2.892366886138916,1.1023011207580566,1.7900657653808594,0.4475625455379486,1.0,1.0,0.0,148.38710021972656,130.0,53008.28515625,0.0,2108.220703125,1.0,279.7386474609375,283.3544311523437,295.8359069824219,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,28040.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882583498954773,1.0,0.0,0.0,3.5270941257476807,3.5271155834198,8.300942226924235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8115234375,0.0,1343.1297607421875,1895.4371337890625,0.0,3240.787353515625,0.8714163899421692,1.0,0.0,3.0,1.0,0.0
18180180,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8617120385169983,0.3817625939846039,0.3451249003410339,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8796470761299133,0.4064462184906006,0.3864261507987976,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8897327780723572,0.419801115989685,0.2950970828533172,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8246085047721863,0.331753522157669,0.3164624273777008,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7371251583099365,0.2346567958593368,1.0684611797332764,284.9510803222656,284.95001220703125,298.88262939453125,292.8564453125,297.90289306640625,297.30108642578125,285.0856018066406,1.0,0.5479851365089417,0.5191327929496765,0.5191327929496765,1.0,1.0,-2.89544415473938,1.101117491722107,1.794326663017273,0.4457009136676788,0.7837659120559692,0.7837659120559692,0.0,139.90771484375,118.0,45328.609375,0.0,2071.551025390625,1.0,279.4608459472656,283.40057373046875,295.889404296875,299.2523193359375,293.1499938964844,293.1499938964844,279.75,95406.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920823931694031,1.0,0.0,0.0,2.386430025100708,2.3864543437957764,3.80006270006561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.279296875,0.0,819.9458618164062,1895.4371337890625,0.0,3329.67626953125,0.6468533873558044,1.0,0.0,3.0,1.0,0.0
18180240,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8617120385169983,0.3817625939846039,0.3451249003410339,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8796470761299133,0.4064462184906006,0.3864261507987976,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8897327780723572,0.419801115989685,0.2950970828533172,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8246085047721863,0.331753522157669,0.3164624273777008,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7371251583099365,0.2346567958593368,1.0684611797332764,284.9510803222656,284.95001220703125,298.88262939453125,292.8564453125,297.90289306640625,297.30108642578125,285.0856018066406,1.0,0.5479851365089417,0.5191327929496765,0.5191327929496765,1.0,1.0,-2.89544415473938,1.101117491722107,1.794326663017273,0.4457009136676788,0.7837659120559692,0.7837659120559692,0.0,139.90771484375,118.0,45328.609375,0.0,2071.551025390625,1.0,279.4608459472656,283.40057373046875,295.889404296875,299.2523193359375,293.1499938964844,293.1499938964844,279.75,95406.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920823931694031,1.0,0.0,0.0,2.386430025100708,2.3864543437957764,3.80006270006561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.279296875,0.0,819.9458618164062,1895.4371337890625,0.0,3329.67626953125,0.6468533873558044,1.0,0.0,3.0,1.0,0.0
18180300,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8725447058677673,0.3838396966457367,0.3463176488876343,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8910316824913025,0.4085839092731476,0.3878442645072937,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9005194902420044,0.4209903478622436,0.2954307496547699,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8339945077896118,0.3331436216831207,0.3172374665737152,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7451547980308533,0.2353069633245468,1.0691767930984497,285.082275390625,284.95001220703125,298.91656494140625,292.8638916015625,297.9207763671875,297.3099060058594,285.0682678222656,1.0,0.5453203320503235,0.5183889865875244,0.5183889865875244,1.0,1.0,-2.9007625579833984,1.1021350622177124,1.7986276149749756,0.4453915655612945,1.0,1.0,0.0,134.50296020507812,118.0,52781.94921875,0.0,2053.740478515625,1.0,279.6864318847656,283.4027709960937,295.8280334472656,299.140625,293.1499938964844,293.1499938964844,279.75,26424.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829087018966675,1.0,0.0,0.0,3.404358386993408,3.4043784141540527,7.733282245681039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7685546875,0.0,1209.8416748046875,1895.4371337890625,0.0,3243.83349609375,0.8427143692970276,1.0,0.0,3.0,1.0,0.0
18180360,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8837997317314148,0.3845845460891723,0.3471826016902923,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9028717279434204,0.4098041355609894,0.3890735805034637,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9121140837669371,0.4210610389709472,0.2955901622772217,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8438224792480469,0.3337803184986114,0.3178704380989074,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7536888122558594,0.2354288697242736,1.069552659988403,285.0068664550781,284.95001220703125,298.9507751464844,292.87109375,297.9311218261719,297.3066101074219,285.00201416015625,1.0,0.5424994230270386,0.5176783204078674,0.5176783204078674,1.0,1.0,-2.9046947956085205,1.102577805519104,1.8021169900894165,0.445108026266098,1.0,1.0,0.0,129.2338104248047,106.0,53201.78515625,0.0,2034.2081298828125,1.0,279.7393798828125,283.34112548828125,295.8627014160156,299.2345275878906,293.1499938964844,293.1499938964844,279.45001220703125,28206.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833967447280884,1.0,0.0,0.0,3.538161277770996,3.5381827354431152,8.353116527359816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.69140625,0.0,1355.738525390625,1895.4371337890625,0.0,3248.404541015625,0.874035120010376,1.0,0.0,3.0,1.0,0.0
18180420,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9090554118156432,0.3862663507461548,0.348313570022583,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9316723942756652,0.4123159050941467,0.3910434246063232,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9398845434188844,0.4212830364704132,0.2954613864421844,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8663018345832825,0.335069477558136,0.3186964988708496,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7732351422309875,0.2356431931257248,1.068656325340271,284.8881225585937,284.95001220703125,299.02008056640625,292.8848571777344,297.9532470703125,297.3020324707031,284.9189147949219,1.0,0.5362662076950073,0.5162569284439087,0.5162569284439087,1.0,1.0,-2.9081828594207764,1.101628065109253,1.806554913520813,0.4434252083301544,0.379299521446228,0.379299521446228,0.0,118.62578582763672,94.0,50673.4921875,0.0,1987.417724609375,1.0,279.4605407714844,283.2392272949219,295.9193420410156,299.39227294921875,293.1499938964844,293.1499938964844,279.75,71060.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892778754234314,1.0,0.0,0.0,3.042314052581787,3.0423390865325928,6.175916951178806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.04296875,0.0,1175.0032958984375,1895.4371337890625,0.0,3336.18408203125,0.7393784523010254,1.0,0.0,3.0,1.0,0.0
18180480,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9090554118156432,0.3862663507461548,0.348313570022583,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9316723942756652,0.4123159050941467,0.3910434246063232,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9398845434188844,0.4212830364704132,0.2954613864421844,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8663018345832825,0.335069477558136,0.3186964988708496,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7732351422309875,0.2356431931257248,1.068656325340271,284.8881225585937,284.95001220703125,299.02008056640625,292.8848571777344,297.9532470703125,297.3020324707031,284.9189147949219,1.0,0.5362662076950073,0.5162569284439087,0.5162569284439087,1.0,1.0,-2.9081828594207764,1.101628065109253,1.806554913520813,0.4434252083301544,0.379299521446228,0.379299521446228,0.0,118.62578582763672,94.0,50673.4921875,0.0,1987.417724609375,1.0,279.4605407714844,283.2392272949219,295.9193420410156,299.39227294921875,293.1499938964844,293.1499938964844,279.75,71060.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892778754234314,1.0,0.0,0.0,3.042314052581787,3.0423390865325928,6.175916951178806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.04296875,0.0,1175.0032958984375,1895.4371337890625,0.0,3336.18408203125,0.7393784523010254,1.0,0.0,3.0,1.0,0.0
18180540,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.948453426361084,0.3889595568180084,0.3502027988433838,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9702974557876588,0.4156618416309356,0.3936328887939453,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9757136702537536,0.4224920570850372,0.2958835661411285,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8991995453834534,0.3370508253574371,0.3200187087059021,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8018201589584351,0.2363977581262588,1.0694926977157593,285.0171813964844,284.95001220703125,299.09039306640625,292.89776611328125,297.9815673828125,297.30670166015625,285.0123291015625,1.0,0.529976487159729,0.51483553647995,0.51483553647995,1.0,1.0,-2.916667222976685,1.1027631759643557,1.8139041662216189,0.4427337050437927,1.0,1.0,0.0,106.88075256347656,97.0,53373.01953125,0.0,1943.0369873046875,1.0,279.7391357421875,283.3416748046875,295.8878479003906,299.2720031738281,293.1499938964844,293.1499938964844,279.45001220703125,28449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841840028762817,1.0,0.0,0.0,3.54844617843628,3.548467874526977,8.401750051234558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9453125,0.0,1368.1739501953125,1895.4371337890625,0.0,3255.777587890625,0.8765854239463806,1.0,0.0,3.0,1.0,0.0
18180600,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.948453426361084,0.3889595568180084,0.3502027988433838,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9702974557876588,0.4156618416309356,0.3936328887939453,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9757136702537536,0.4224920570850372,0.2958835661411285,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8991995453834534,0.3370508253574371,0.3200187087059021,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8018201589584351,0.2363977581262588,1.0694926977157593,285.0171813964844,284.95001220703125,299.09039306640625,292.89776611328125,297.9815673828125,297.30670166015625,285.0123291015625,1.0,0.529976487159729,0.51483553647995,0.51483553647995,1.0,1.0,-2.916667222976685,1.1027631759643557,1.8139041662216189,0.4427337050437927,1.0,1.0,0.0,106.88075256347656,97.0,53373.01953125,0.0,1943.0369873046875,1.0,279.7391357421875,283.3416748046875,295.8878479003906,299.2720031738281,293.1499938964844,293.1499938964844,279.45001220703125,28449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841840028762817,1.0,0.0,0.0,3.54844617843628,3.548467874526977,8.401750051234558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9453125,0.0,1368.1739501953125,1895.4371337890625,0.0,3255.777587890625,0.8765854239463806,1.0,0.0,3.0,1.0,0.0
18180660,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9683558940887452,0.3905711472034454,0.3514994382858276,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9881585836410522,0.4182148277759552,0.3958727419376373,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9913565516471864,0.4227383136749267,0.2959453761577606,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9186002016067504,0.3383395075798034,0.3210742175579071,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8167190551757812,0.2366254925727844,1.0697394609451294,284.8882751464844,284.95001220703125,299.16168212890625,292.9098815917969,298.0041809082031,297.3019104003906,284.9010314941406,1.0,0.5278571248054504,0.5134316682815552,0.5134316682815552,1.0,1.0,-2.9225552082061768,1.1028062105178833,1.8197489976882928,0.4415211975574493,0.3932346999645233,0.3932346999645233,0.0,101.71321105957033,115.0,52302.1171875,0.0,1926.953857421875,1.0,279.4600830078125,283.2096862792969,295.9439392089844,299.4472351074219,293.1499938964844,293.1499938964844,279.75,57648.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936665058135986,1.0,0.0,0.0,3.2364113330841064,3.236435413360596,6.989091616560472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.83203125,0.0,1263.4991455078125,1895.4371337890625,0.0,3344.478759765625,0.7859430313110352,1.0,0.0,3.0,1.0,0.0
18180720,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9683558940887452,0.3905711472034454,0.3514994382858276,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9881585836410522,0.4182148277759552,0.3958727419376373,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9913565516471864,0.4227383136749267,0.2959453761577606,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9186002016067504,0.3383395075798034,0.3210742175579071,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8167190551757812,0.2366254925727844,1.0697394609451294,284.8882751464844,284.95001220703125,299.16168212890625,292.9098815917969,298.0041809082031,297.3019104003906,284.9010314941406,1.0,0.5278571248054504,0.5134316682815552,0.5134316682815552,1.0,1.0,-2.9225552082061768,1.1028062105178833,1.8197489976882928,0.4415211975574493,0.3932346999645233,0.3932346999645233,0.0,101.71321105957033,115.0,52302.1171875,0.0,1926.953857421875,1.0,279.4600830078125,283.2096862792969,295.9439392089844,299.4472351074219,293.1499938964844,293.1499938964844,279.75,57648.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936665058135986,1.0,0.0,0.0,3.2364113330841064,3.236435413360596,6.989091616560472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.83203125,0.0,1263.4991455078125,1895.4371337890625,0.0,3344.478759765625,0.7859430313110352,1.0,0.0,3.0,1.0,0.0
18180780,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9644969701766968,0.3926857411861419,0.3532434701919555,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9851251840591432,0.4207972288131714,0.3981800675392151,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9874258041381836,0.4237967133522033,0.2965682744979858,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9141529202461244,0.3398697972297668,0.322426974773407,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8129110336303711,0.2372259497642517,1.0721832513809204,285.0577392578125,284.95001220703125,299.21356201171875,292.9181213378906,298.0262145996094,297.30712890625,285.0531921386719,1.0,0.5309282541275024,0.5124208927154541,0.5124208927154541,1.0,1.0,-2.9327282905578613,1.105325698852539,1.8274024724960327,0.4417495727539062,1.0,1.0,0.0,103.68464660644533,115.0,53413.39453125,0.0,1953.510986328125,1.0,279.7209167480469,283.3705749511719,295.8917541503906,299.2598571777344,293.1499938964844,293.1499938964844,279.75,27631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884829580783844,1.0,0.0,0.0,3.502333641052246,3.502354860305786,8.184805437849718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0732421875,0.0,1314.9202880859375,1895.4371337890625,0.0,3261.82275390625,0.866055428981781,1.0,0.0,3.0,1.0,0.0
18180840,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.958759605884552,0.3930836915969848,0.3538171052932739,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9803630113601683,0.4215109646320343,0.3990349173545837,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9823504090309144,0.4238622486591339,0.2967663109302521,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.908270001411438,0.3402249217033386,0.3229290544986725,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8081254959106445,0.2372886091470718,1.073148488998413,285.02703857421875,284.95001220703125,299.2338562011719,292.9212646484375,298.03240966796875,297.30535888671875,285.0223693847656,1.0,0.5327476859092712,0.5120278000831604,0.5120278000831604,1.0,1.0,-2.936450719833374,1.106192708015442,1.8302581310272217,0.4418668150901794,1.0,1.0,0.0,105.6660614013672,133.0,53682.26171875,0.0,1969.5784912109373,1.0,279.7391357421875,283.33941650390625,295.9114074707031,299.3145751953125,293.1499938964844,293.1499938964844,279.45001220703125,28581.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885456919670105,1.0,0.0,0.0,3.570686101913452,3.570708036422729,8.507395250489935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.017578125,0.0,1392.4013671875,1895.4371337890625,0.0,3267.6962890625,0.8817903399467468,1.0,0.0,3.0,1.0,0.0
18180900,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.943599283695221,0.3934546113014221,0.3545225262641907,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.967410147190094,0.4225151538848877,0.4003287255764007,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9687321782112122,0.4236596524715423,0.2969070971012115,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8946625590324402,0.3406192362308502,0.3236324191093445,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7959200143814087,0.2372058629989624,1.074225664138794,284.9913330078125,284.95001220703125,299.270263671875,292.9266967773437,298.04150390625,297.299072265625,285.0814208984375,1.0,0.5365563035011292,0.5113258957862854,0.5113258957862854,1.0,1.0,-2.941168546676636,1.1069250106811523,1.834243655204773,0.4416748881340027,1.0,1.0,0.0,110.57183074951172,133.0,50310.69140625,0.0,2002.0118408203125,1.0,279.5021667480469,283.3946533203125,295.9723815917969,299.4342041015625,293.1499938964844,293.1499938964844,279.45001220703125,65420.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934568762779236,1.0,0.0,0.0,2.917821884155273,2.917844772338867,5.680818730979809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.78662109375,0.0,1036.9205322265625,1895.4371337890625,0.0,3342.520751953125,0.7676382660865784,1.0,0.0,3.0,1.0,0.0
18180960,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.927024245262146,0.3943831622600555,0.3554569780826568,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.952366292476654,0.4239115715026855,0.4017806053161621,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9528653025627136,0.4239230453968048,0.2971811890602112,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8806730508804321,0.3413192331790924,0.3244498074054718,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7831229567527771,0.2373234927654266,1.0756083726882937,284.8924865722656,284.95001220703125,299.30682373046875,292.9319763183594,298.0541076660156,297.2983703613281,284.8922424316406,1.0,0.5410299301147461,0.5105787515640259,0.5105787515640259,1.0,1.0,-2.947006225585937,1.108057737350464,1.8389486074447632,0.4415099024772644,0.4420115351676941,0.4420115351676941,0.0,116.32363891601562,151.0,53718.4921875,0.0,2040.6905517578125,1.0,279.4595642089844,283.184814453125,295.967529296875,299.5072631835937,293.1499938964844,293.1499938964844,279.75,46857.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955993056297302,1.0,0.0,0.0,3.398670196533203,3.398693799972534,7.707461691097706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.77001953125,0.0,1346.7608642578125,1895.4371337890625,0.0,3362.52978515625,0.8278650641441345,1.0,0.0,3.0,1.0,0.0
18181020,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.896619975566864,0.3965950608253479,0.3578346967697143,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9205251932144164,0.4270371198654175,0.4051379561424255,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9192001819610596,0.4248437285423279,0.298120379447937,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.854310154914856,0.3429813683032989,0.3264535963535309,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7589138746261597,0.2377451807260513,1.07966947555542,285.03594970703125,284.95001220703125,299.3805236816406,292.9421081542969,298.0814514160156,297.2999572753906,285.0319519042969,1.0,0.5514945983886719,0.5090844035148621,0.5090844035148621,1.0,1.0,-2.9623172283172607,1.1117955446243286,1.850521683692932,0.4419536888599396,1.0,1.0,0.0,129.7389678955078,169.0,54073.93359375,0.0,2134.3974609375,1.0,279.73956298828125,283.33465576171875,295.93218994140625,299.3622436523437,293.1499938964844,293.1499938964844,279.45001220703125,29214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879163265228271,1.0,0.0,0.0,3.601170778274536,3.601193189620972,8.65327933752269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.84375,0.0,1429.427978515625,1895.4371337890625,0.0,3290.715576171875,0.888907253742218,1.0,0.0,3.0,1.0,0.0
18181080,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.896619975566864,0.3965950608253479,0.3578346967697143,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9205251932144164,0.4270371198654175,0.4051379561424255,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9192001819610596,0.4248437285423279,0.298120379447937,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.854310154914856,0.3429813683032989,0.3264535963535309,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7589138746261597,0.2377451807260513,1.07966947555542,285.03594970703125,284.95001220703125,299.3805236816406,292.9421081542969,298.0814514160156,297.2999572753906,285.0319519042969,1.0,0.5514945983886719,0.5090844035148621,0.5090844035148621,1.0,1.0,-2.9623172283172607,1.1117955446243286,1.850521683692932,0.4419536888599396,1.0,1.0,0.0,129.7389678955078,169.0,54073.93359375,0.0,2134.3974609375,1.0,279.73956298828125,283.33465576171875,295.93218994140625,299.3622436523437,293.1499938964844,293.1499938964844,279.45001220703125,29214.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879163265228271,1.0,0.0,0.0,3.601170778274536,3.601193189620972,8.65327933752269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.84375,0.0,1429.427978515625,1895.4371337890625,0.0,3290.715576171875,0.888907253742218,1.0,0.0,3.0,1.0,0.0
18181140,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.868701696395874,0.3977229297161102,0.359510600566864,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8910917043685913,0.4293734133243561,0.408022940158844,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.88831627368927,0.4248374700546264,0.2986349165439605,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8295983672142029,0.3439518213272095,0.3280578553676605,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7362989187240601,0.2376247942447662,1.0823854207992554,284.9049377441406,284.95001220703125,299.454833984375,292.9516906738281,298.1031188964844,297.29254150390625,284.8948974609375,1.0,0.5628409385681152,0.507590115070343,0.507590115070343,1.0,1.0,-2.9736125469207764,1.1138077974319458,1.8598047494888303,0.4416098296642303,0.5442426800727844,0.5442426800727844,0.0,145.81533813476562,187.0,54918.73828125,0.0,2235.4765625,1.0,279.4591979980469,283.1708374023437,295.985107421875,299.55810546875,293.1499938964844,293.1499938964844,279.75,36731.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978353142738342,1.0,0.0,0.0,3.529846906661988,3.529869794845581,8.313904231727065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.38525390625,0.0,1408.845947265625,1895.4371337890625,0.0,3383.397705078125,0.8657597303390503,1.0,0.0,3.0,1.0,0.0
18181200,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.868701696395874,0.3977229297161102,0.359510600566864,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8910917043685913,0.4293734133243561,0.408022940158844,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.88831627368927,0.4248374700546264,0.2986349165439605,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8295983672142029,0.3439518213272095,0.3280578553676605,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7362989187240601,0.2376247942447662,1.0823854207992554,284.9049377441406,284.95001220703125,299.454833984375,292.9516906738281,298.1031188964844,297.29254150390625,284.8948974609375,1.0,0.5628409385681152,0.507590115070343,0.507590115070343,1.0,1.0,-2.9736125469207764,1.1138077974319458,1.8598047494888303,0.4416098296642303,0.5442426800727844,0.5442426800727844,0.0,145.81533813476562,187.0,54918.73828125,0.0,2235.4765625,1.0,279.4591979980469,283.1708374023437,295.985107421875,299.55810546875,293.1499938964844,293.1499938964844,279.75,36731.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978353142738342,1.0,0.0,0.0,3.529846906661988,3.529869794845581,8.313904231727065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.38525390625,0.0,1408.845947265625,1895.4371337890625,0.0,3383.397705078125,0.8657597303390503,1.0,0.0,3.0,1.0,0.0
18181260,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8467130064964294,0.3995555937290191,0.3616827130317688,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8682982325553894,0.4322696328163147,0.4113068580627441,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8641837239265442,0.4254883527755737,0.2994939982891083,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8092525005340576,0.3453530371189117,0.3299570679664612,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7180071473121643,0.2377920746803283,1.085968255996704,285.0361022949219,284.95001220703125,299.5297241210937,292.9608154296875,298.1291198730469,297.2919616699219,285.03253173828125,1.0,0.5747703313827515,0.5059964060783386,0.5059964060783386,1.0,1.0,-2.987792491912842,1.1168115139007568,1.870980858802796,0.4415974915027618,1.0,1.0,0.0,162.56536865234375,190.0,54510.765625,0.0,2345.946533203125,1.0,279.7405090332031,283.3210754394531,295.95037841796875,299.4110107421875,293.1499938964844,293.1499938964844,279.45001220703125,29881.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908711075782776,1.0,0.0,0.0,3.64423418045044,3.644257068634033,8.861471769705531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.623046875,0.0,1481.0550537109375,1895.4371337890625,0.0,3318.353271484375,0.8991385102272034,1.0,0.0,3.0,1.0,0.0
18181320,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8467130064964294,0.3995555937290191,0.3616827130317688,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8682982325553894,0.4322696328163147,0.4113068580627441,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8641837239265442,0.4254883527755737,0.2994939982891083,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8092525005340576,0.3453530371189117,0.3299570679664612,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7180071473121643,0.2377920746803283,1.085968255996704,285.0361022949219,284.95001220703125,299.5297241210937,292.9608154296875,298.1291198730469,297.2919616699219,285.03253173828125,1.0,0.5747703313827515,0.5059964060783386,0.5059964060783386,1.0,1.0,-2.987792491912842,1.1168115139007568,1.870980858802796,0.4415974915027618,1.0,1.0,0.0,162.56536865234375,190.0,54510.765625,0.0,2345.946533203125,1.0,279.7405090332031,283.3210754394531,295.95037841796875,299.4110107421875,293.1499938964844,293.1499938964844,279.45001220703125,29881.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908711075782776,1.0,0.0,0.0,3.64423418045044,3.644257068634033,8.861471769705531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.623046875,0.0,1481.0550537109375,1895.4371337890625,0.0,3318.353271484375,0.8991385102272034,1.0,0.0,3.0,1.0,0.0
18181380,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8343246579170227,0.4005859196186065,0.3630976676940918,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8557245135307312,0.434596300125122,0.413995623588562,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8503228425979614,0.42547407746315,0.2998642325401306,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.796522855758667,0.3462576866149902,0.3313096165657043,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7062040567398071,0.237581193447113,1.0873593091964722,284.9096069335937,284.95001220703125,299.6050720214844,292.9695739746094,298.1510314941406,297.2851257324219,284.8976745605469,1.0,0.5823155045509338,0.504402756690979,0.504402756690979,1.0,1.0,-2.996473550796509,1.1174697875976562,1.879003643989563,0.440532773733139,0.588528573513031,0.588528573513031,0.0,174.03475952148438,193.0,55454.83984375,0.0,2420.292724609375,1.0,279.458984375,283.15948486328125,296.0000915527344,299.59893798828125,293.1499938964844,293.1499938964844,279.75,34897.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002779722213745,1.0,0.0,0.0,3.5837206840515137,3.5837440490722656,8.569621172682673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.96923828125,0.0,1452.57421875,1895.4371337890625,0.0,3406.175537109375,0.8802134394645691,1.0,0.0,3.0,1.0,0.0
18181440,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8343246579170227,0.4005859196186065,0.3630976676940918,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8557245135307312,0.434596300125122,0.413995623588562,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8503228425979614,0.42547407746315,0.2998642325401306,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.796522855758667,0.3462576866149902,0.3313096165657043,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7062040567398071,0.237581193447113,1.0873593091964722,284.9096069335937,284.95001220703125,299.6050720214844,292.9695739746094,298.1510314941406,297.2851257324219,284.8976745605469,1.0,0.5823155045509338,0.504402756690979,0.504402756690979,1.0,1.0,-2.996473550796509,1.1174697875976562,1.879003643989563,0.440532773733139,0.588528573513031,0.588528573513031,0.0,174.03475952148438,193.0,55454.83984375,0.0,2420.292724609375,1.0,279.458984375,283.15948486328125,296.0000915527344,299.59893798828125,293.1499938964844,293.1499938964844,279.75,34897.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002779722213745,1.0,0.0,0.0,3.5837206840515137,3.5837440490722656,8.569621172682673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.96923828125,0.0,1452.57421875,1895.4371337890625,0.0,3406.175537109375,0.8802134394645691,1.0,0.0,3.0,1.0,0.0
18181500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8305178284645081,0.401618629693985,0.3638598322868347,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8519821763038635,0.4361450672149658,0.4153636991977691,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.8459494113922119,0.4259092509746551,0.3000762462615967,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7924978137016296,0.3470129370689392,0.3319817185401916,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7021621465682983,0.2376854866743087,1.0879125595092771,285.1000671386719,284.95001220703125,299.6429138183594,292.97381591796875,298.1649169921875,297.2862854003906,285.0848999023437,1.0,0.585223913192749,0.5036059021949768,0.5036059021949768,1.0,1.0,-3.0007574558258057,1.1177699565887451,1.882987380027771,0.4399056732654571,1.0,1.0,0.0,178.14651489257812,193.0,54562.50390625,0.0,2449.21728515625,1.0,279.6944274902344,283.35626220703125,295.9418640136719,299.3683166503906,293.1499938964844,293.1499938964844,279.75,29085.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935360908508301,1.0,0.0,0.0,3.571908950805664,3.5719311237335205,8.513223974659923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.8154296875,0.0,1397.3814697265625,1895.4371337890625,0.0,3343.2607421875,0.8830653429031372,1.0,0.0,3.0,1.0,0.0
18181560,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8279691338539124,0.4023484885692596,0.3648464977741241,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.849550187587738,0.4375135004520416,0.4169212877750397,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8429029583930969,0.4261380136013031,0.300453633069992,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7897489070892334,0.3476322889328003,0.3328048288822174,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6992782354354858,0.2377142906188964,1.088977932929993,285.038330078125,284.95001220703125,299.6808166503906,292.9779968261719,298.177490234375,297.2853698730469,285.03570556640625,1.0,0.587824821472168,0.5028250813484192,0.5028250813484192,1.0,1.0,-3.0065438747406006,1.118703007698059,1.8878408670425413,0.4396724998950958,1.0,1.0,0.0,181.42840576171875,181.0,54785.44921875,0.0,2476.749755859375,1.0,279.7414245605469,283.3124694824219,295.9643859863281,299.44482421875,293.1499938964844,293.1499938964844,279.45001220703125,30371.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929404616355896,1.0,0.0,0.0,3.671220064163208,3.671243190765381,8.993197297968436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.515625,0.0,1514.5498046875,1895.4371337890625,0.0,3337.695556640625,0.9057573676109314,1.0,0.0,3.0,1.0,0.0
18181620,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8294370174407959,0.4033412039279938,0.3657956123352051,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8519011735916138,0.4398988783359527,0.419203907251358,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8437950611114502,0.4261769354343414,0.3005225956439972,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7913301587104797,0.3485594987869262,0.3337127864360809,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6998887062072754,0.2375379800796508,1.0882775783538818,284.9067077636719,284.95001220703125,299.75689697265625,292.9861755371094,298.1998596191406,297.279541015625,284.8971862792969,1.0,0.5875867009162903,0.501263439655304,0.501263439655304,1.0,1.0,-3.0107674598693848,1.1175023317337036,1.893265008926392,0.4377491474151611,0.5725707411766052,0.5725707411766052,0.0,180.8476104736328,169.0,55588.6484375,0.0,2481.6318359375,1.0,279.4585266113281,283.14862060546875,296.01446533203125,299.62890625,293.1499938964844,293.1499938964844,279.75,36799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901977241039276,1.0,0.0,0.0,3.595740556716919,3.59576416015625,8.627202419120295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.47705078125,0.0,1479.5318603515625,1895.4371337890625,0.0,3422.00830078125,0.8822367191314697,1.0,0.0,3.0,1.0,0.0
18181680,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8294370174407959,0.4033412039279938,0.3657956123352051,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8519011735916138,0.4398988783359527,0.419203907251358,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8437950611114502,0.4261769354343414,0.3005225956439972,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7913301587104797,0.3485594987869262,0.3337127864360809,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6998887062072754,0.2375379800796508,1.0882775783538818,284.9067077636719,284.95001220703125,299.75689697265625,292.9861755371094,298.1998596191406,297.279541015625,284.8971862792969,1.0,0.5875867009162903,0.501263439655304,0.501263439655304,1.0,1.0,-3.0107674598693848,1.1175023317337036,1.893265008926392,0.4377491474151611,0.5725707411766052,0.5725707411766052,0.0,180.8476104736328,169.0,55588.6484375,0.0,2481.6318359375,1.0,279.4585266113281,283.14862060546875,296.01446533203125,299.62890625,293.1499938964844,293.1499938964844,279.75,36799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901977241039276,1.0,0.0,0.0,3.595740556716919,3.59576416015625,8.627202419120295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.47705078125,0.0,1479.5318603515625,1895.4371337890625,0.0,3422.00830078125,0.8822367191314697,1.0,0.0,3.0,1.0,0.0
18181740,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8373137712478638,0.4052162170410156,0.3671095967292785,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8610750436782837,0.4429965913295746,0.4217417538166046,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8513219356536865,0.427018940448761,0.3008225262165069,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.799496054649353,0.3500653207302093,0.3347770869731903,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7064334750175476,0.2378050833940506,1.087876558303833,285.0418701171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2275085449219,297.2820129394531,285.03863525390625,1.0,0.5846079587936401,0.4997018277645111,0.4997018277645111,1.0,1.0,-3.016554355621338,1.1169296503067017,1.899624705314636,0.4360159635543823,1.0,1.0,0.0,174.74708557128906,157.0,54929.3828125,0.0,2461.04296875,1.0,279.7410583496094,283.30572509765625,295.9775390625,299.46807861328125,293.1499938964844,293.1499938964844,279.45001220703125,30575.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939048051834106,1.0,0.0,0.0,3.688202142715454,3.688225507736206,9.076590572476562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9990234375,0.0,1535.073486328125,1895.4371337890625,0.0,3346.705078125,0.9096920490264891,1.0,0.0,3.0,1.0,0.0
