time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181800,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8373137712478638,0.4052162170410156,0.3671095967292785,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8610750436782837,0.4429965913295746,0.4217417538166046,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8513219356536865,0.427018940448761,0.3008225262165069,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.799496054649353,0.3500653207302093,0.3347770869731903,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7064334750175476,0.2378050833940506,1.087876558303833,285.0418701171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2275085449219,297.2820129394531,285.03863525390625,1.0,0.5846079587936401,0.4997018277645111,0.4997018277645111,1.0,1.0,-3.016554355621338,1.1169296503067017,1.899624705314636,0.4360159635543823,1.0,1.0,0.0,174.74708557128906,157.0,54929.3828125,0.0,2461.04296875,1.0,279.7410583496094,283.30572509765625,295.9775390625,299.46807861328125,293.1499938964844,293.1499938964844,279.45001220703125,30575.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939048051834106,1.0,0.0,0.0,3.688202142715454,3.688225507736206,9.076590572476562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9990234375,0.0,1535.073486328125,1895.4371337890625,0.0,3346.705078125,0.9096920490264891,1.0,0.0,3.0,1.0,0.0
18181860,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8480122685432434,0.4062955379486084,0.3678508698940277,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8735683560371399,0.4455567300319671,0.4238840341567993,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8619466423988342,0.4272271990776062,0.3007851541042328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8104704022407532,0.3511292636394501,0.3355084657669067,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7153033018112183,0.2377855032682418,1.0864195823669434,284.9125671386719,284.95001220703125,299.9096069335937,293.002197265625,298.2509155273437,297.2779846191406,284.9009704589844,1.0,0.5799315571784973,0.4982416927814483,0.4982416927814483,1.0,1.0,-3.019105911254883,1.1151773929595947,1.903928518295288,0.4338576793670654,0.6159713268280029,0.6159713268280029,0.0,166.40110778808594,145.0,55803.0390625,0.0,2422.814453125,1.0,279.4583740234375,283.1430053710937,296.0274353027344,299.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,35234.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902372181415558,1.0,0.0,0.0,3.62221884727478,3.6222424507141113,8.754728355597763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.94140625,0.0,1496.793212890625,1895.4371337890625,0.0,3425.6865234375,0.8897424936294556,1.0,0.0,3.0,1.0,0.0
18181920,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8480122685432434,0.4062955379486084,0.3678508698940277,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8735683560371399,0.4455567300319671,0.4238840341567993,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8619466423988342,0.4272271990776062,0.3007851541042328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8104704022407532,0.3511292636394501,0.3355084657669067,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7153033018112183,0.2377855032682418,1.0864195823669434,284.9125671386719,284.95001220703125,299.9096069335937,293.002197265625,298.2509155273437,297.2779846191406,284.9009704589844,1.0,0.5799315571784973,0.4982416927814483,0.4982416927814483,1.0,1.0,-3.019105911254883,1.1151773929595947,1.903928518295288,0.4338576793670654,0.6159713268280029,0.6159713268280029,0.0,166.40110778808594,145.0,55803.0390625,0.0,2422.814453125,1.0,279.4583740234375,283.1430053710937,296.0274353027344,299.6492004394531,293.1499938964844,293.1499938964844,279.1499938964844,35234.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902372181415558,1.0,0.0,0.0,3.62221884727478,3.6222424507141113,8.754728355597763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.94140625,0.0,1496.793212890625,1895.4371337890625,0.0,3425.6865234375,0.8897424936294556,1.0,0.0,3.0,1.0,0.0
18181980,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8559044003486633,0.4069635272026062,0.3682896494865417,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8826238512992859,0.4470864534378052,0.4251327216625213,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8698432445526123,0.4273883402347564,0.300763189792633,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8179616332054138,0.351773053407669,0.3359204232692718,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7213922739028931,0.2377949953079223,1.085487723350525,284.8441772460937,284.95001220703125,299.9541015625,293.0068359375,298.2648620605469,297.2762451171875,284.8422546386719,1.0,0.5767335295677185,0.4973926842212677,0.4973926842212677,1.0,1.0,-3.02048397064209,1.1141091585159302,1.90637481212616,0.4325709640979767,0.1000000014901161,0.1000000014901161,0.0,160.7510986328125,145.0,54288.67578125,0.0,2396.2548828125,1.0,279.19464111328125,283.065185546875,296.045654296875,299.7470703125,293.1499938964844,293.1499938964844,279.1499938964844,64572.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070805311203004,1.0,0.0,0.0,3.258777141571045,3.258802652359009,7.086024425007054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.0751953125,0.0,1330.7845458984375,1895.4371337890625,0.0,3469.490478515625,0.7806766629219055,1.0,0.0,3.0,1.0,0.0
18182040,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8637691140174866,0.4093275964260101,0.3691610395908355,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8912880420684814,0.4496101438999176,0.4264645576477051,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8776776194572449,0.429104745388031,0.3011083304882049,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8249743580818176,0.3533816039562225,0.3365547358989715,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7271955609321594,0.2386146038770675,1.0858978033065796,285.240478515625,284.95001220703125,299.9861145019531,293.0101928710937,298.28582763671875,297.2919311523437,285.1422119140625,1.0,0.5744475722312927,0.496781587600708,0.496781587600708,1.0,1.0,-3.0247788429260254,1.1147245168685913,1.910054326057434,0.4320003092288971,1.0,1.0,0.0,155.8939971923828,133.0,55709.15234375,0.0,2379.114501953125,1.0,279.1641540527344,283.3423767089844,295.97222900390625,299.5447692871094,293.1499938964844,293.1499938964844,278.8500061035156,25471.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981870412826538,1.0,0.0,0.0,3.316450595855713,3.316469669342041,7.339059493460809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.7529296875,0.0,1121.1981201171875,1895.4371337890625,0.0,3386.6787109375,0.824259877204895,1.0,0.0,3.0,1.0,0.0
18182100,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.873840868473053,0.4100118279457092,0.3701285123825073,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454833984375,0.9023081660270692,0.4511258900165558,0.4280785024166107,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8877488970756531,0.4294690191745758,0.3015473484992981,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8338440656661987,0.3541326224803924,0.3373651504516601,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7345941662788391,0.2388259023427963,1.0868070125579834,285.74542236328125,284.95001220703125,300.0243835449219,293.01422119140625,298.2977600097656,297.2899780273437,285.75701904296875,1.0,0.5717291831970215,0.4960515201091766,0.4960515201091766,1.0,1.0,-3.0304977893829346,1.1156337261199951,1.91486394405365,0.4319681525230407,1.0,1.0,0.0,150.17596435546875,133.0,53726.078125,0.0,2360.04345703125,1.0,278.92596435546875,283.9469909667969,295.9913330078125,299.3083801269531,293.1499938964844,293.1499938964844,278.8500061035156,30939.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998019099235535,1.0,0.0,0.0,2.7281758785247803,2.7281911373138428,4.966358346791822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.27734375,0.0,700.769287109375,1895.4371337890625,0.0,3401.738037109375,0.7595862746238708,1.0,0.0,3.0,1.0,0.0
18182160,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8854373097419739,0.4106965661048889,0.3712035417556762,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9155253767967224,0.4526732861995697,0.429805189371109,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.899284839630127,0.4298673570156097,0.3020714819431305,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8440101146697998,0.354917973279953,0.3382640480995178,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7431085109710693,0.2390827238559723,1.0880481004714966,284.92498779296875,284.95001220703125,300.0626220703125,293.0182800292969,298.3113708496094,297.2912902832031,285.0447998046875,1.0,0.5690178871154785,0.4953348040580749,0.4953348040580749,1.0,1.0,-3.0370726585388184,1.1169341802597046,1.920138359069824,0.4318861067295074,0.4837801158428192,0.4837801158428192,0.0,144.1949920654297,121.0,46816.53125,0.0,2341.106689453125,1.0,278.8661499023437,283.20330810546875,296.0342102050781,299.58868408203125,293.1499938964844,293.1499938964844,279.1499938964844,96547.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902610957622528,1.0,0.0,0.0,2.2260332107543945,2.2260570526123047,3.3064100080082426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.70654296875,0.0,727.2410888671875,1895.4371337890625,0.0,3427.909912109375,0.5926186442375183,1.0,0.0,3.0,1.0,0.0
18182220,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9083207249641418,0.4119767248630523,0.3720251321792602,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9432679414749146,0.4556687772274017,0.4322685301303863,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9235283136367798,0.430508017539978,0.3022758662700653,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8647119998931885,0.3563571572303772,0.3392685651779175,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7604127526283264,0.2394657880067825,1.0880438089370728,284.9508972167969,284.95001220703125,300.1390075683594,293.0265808105469,298.3353271484375,297.2884826660156,284.959228515625,1.0,0.5631135702133179,0.4939013421535492,0.4939013421535492,1.0,1.0,-3.0424771308898926,1.1163288354873655,1.9261481761932373,0.4303019940853119,0.7747235298156738,0.7747235298156738,0.0,133.224365234375,109.0,55417.51171875,0.0,2294.057861328125,1.0,279.1371459960937,283.1724548339844,296.0270080566406,299.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,35399.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952742218971252,1.0,0.0,0.0,3.2553582191467285,3.2553787231445312,7.071163850014273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.17041015625,0.0,1132.8271484375,1895.4371337890625,0.0,3359.49462890625,0.8063614964485168,1.0,0.0,3.0,1.0,0.0
18182280,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9083207249641418,0.4119767248630523,0.3720251321792602,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9432679414749146,0.4556687772274017,0.4322685301303863,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9235283136367798,0.430508017539978,0.3022758662700653,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8647119998931885,0.3563571572303772,0.3392685651779175,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7604127526283264,0.2394657880067825,1.0880438089370728,284.9508972167969,284.95001220703125,300.1390075683594,293.0265808105469,298.3353271484375,297.2884826660156,284.959228515625,1.0,0.5631135702133179,0.4939013421535492,0.4939013421535492,1.0,1.0,-3.0424771308898926,1.1163288354873655,1.9261481761932373,0.4303019940853119,0.7747235298156738,0.7747235298156738,0.0,133.224365234375,109.0,55417.51171875,0.0,2294.057861328125,1.0,279.1371459960937,283.1724548339844,296.0270080566406,299.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,35399.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952742218971252,1.0,0.0,0.0,3.2553582191467285,3.2553787231445312,7.071163850014273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.17041015625,0.0,1132.8271484375,1895.4371337890625,0.0,3359.49462890625,0.8063614964485168,1.0,0.0,3.0,1.0,0.0
18182340,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9358817934989928,0.4125947058200836,0.3719087243080139,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9709497690200806,0.4580349922180176,0.4338870346546173,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9509479999542236,0.4304151237010956,0.301751434803009,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8881054520606995,0.3571954369544983,0.3395113348960876,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7799257040023804,0.2393213063478469,1.0851051807403564,284.9641418457031,284.95001220703125,300.2152404785156,293.0351867675781,298.35516357421875,297.27996826171875,284.9588317871094,1.0,0.5564107298851013,0.4924678802490234,0.4924678802490234,1.0,1.0,-3.040407419204712,1.1126545667648315,1.9277528524398804,0.4271656572818756,0.9905843734741212,0.9905843734741212,0.0,122.61029815673828,112.0,55987.1171875,0.0,2235.27880859375,1.0,279.4394226074219,283.1819763183594,296.0423278808594,299.5906677246094,293.1499938964844,293.1499938964844,279.1499938964844,28923.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941551446914673,1.0,0.0,0.0,3.5830347537994385,3.583056926727295,8.566340738980216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7568359375,0.0,1407.957275390625,1895.4371337890625,0.0,3349.043701171875,0.8845191597938538,1.0,0.0,3.0,1.0,0.0
18182400,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9358817934989928,0.4125947058200836,0.3719087243080139,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9709497690200806,0.4580349922180176,0.4338870346546173,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9509479999542236,0.4304151237010956,0.301751434803009,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8881054520606995,0.3571954369544983,0.3395113348960876,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7799257040023804,0.2393213063478469,1.0851051807403564,284.9641418457031,284.95001220703125,300.2152404785156,293.0351867675781,298.35516357421875,297.27996826171875,284.9588317871094,1.0,0.5564107298851013,0.4924678802490234,0.4924678802490234,1.0,1.0,-3.040407419204712,1.1126545667648315,1.9277528524398804,0.4271656572818756,0.9905843734741212,0.9905843734741212,0.0,122.61029815673828,112.0,55987.1171875,0.0,2235.27880859375,1.0,279.4394226074219,283.1819763183594,296.0423278808594,299.5906677246094,293.1499938964844,293.1499938964844,279.1499938964844,28923.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941551446914673,1.0,0.0,0.0,3.5830347537994385,3.583056926727295,8.566340738980216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7568359375,0.0,1407.957275390625,1895.4371337890625,0.0,3349.043701171875,0.8845191597938538,1.0,0.0,3.0,1.0,0.0
18182460,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.9522528648376464,0.413949191570282,0.3724845349788666,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.9855736494064332,0.4609750211238861,0.4360842704772949,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9658803939819336,0.430969089269638,0.3016922175884247,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.9024176597595216,0.3584636449813843,0.340220183134079,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.7915612459182739,0.2394458949565887,1.083796143531799,285.5181884765625,284.95001220703125,300.29119873046875,293.044189453125,298.3793334960937,297.2780456542969,285.5836486816406,1.0,0.5539632439613342,0.4910683333873749,0.4910683333873749,1.0,1.0,-3.042940616607666,1.1109153032302856,1.93202543258667,0.4248964488506317,1.0,1.0,0.0,117.41498565673828,130.0,53469.578125,0.0,2212.873779296875,1.0,279.1615905761719,283.7799987792969,296.0415344238281,299.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,35003.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999103307723999,1.0,0.0,0.0,2.857025146484375,2.857042074203491,5.446549380394572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.12890625,0.0,811.1043701171875,1895.4371337890625,0.0,3402.748779296875,0.794157087802887,1.0,0.0,3.0,1.0,0.0
18182520,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.9522528648376464,0.413949191570282,0.3724845349788666,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.9855736494064332,0.4609750211238861,0.4360842704772949,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9658803939819336,0.430969089269638,0.3016922175884247,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.9024176597595216,0.3584636449813843,0.340220183134079,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.7915612459182739,0.2394458949565887,1.083796143531799,285.5181884765625,284.95001220703125,300.29119873046875,293.044189453125,298.3793334960937,297.2780456542969,285.5836486816406,1.0,0.5539632439613342,0.4910683333873749,0.4910683333873749,1.0,1.0,-3.042940616607666,1.1109153032302856,1.93202543258667,0.4248964488506317,1.0,1.0,0.0,117.41498565673828,130.0,53469.578125,0.0,2212.873779296875,1.0,279.1615905761719,283.7799987792969,296.0415344238281,299.38604736328125,293.1499938964844,293.1499938964844,279.45001220703125,35003.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999103307723999,1.0,0.0,0.0,2.857025146484375,2.857042074203491,5.446549380394572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.12890625,0.0,811.1043701171875,1895.4371337890625,0.0,3402.748779296875,0.794157087802887,1.0,0.0,3.0,1.0,0.0
18182580,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9444466829299928,0.4155347645282745,0.3745197057723999,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9800487756729126,0.4642857015132904,0.4396660625934601,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.957883894443512,0.4319590032100677,0.3027541935443878,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8956159353256226,0.3600817024707794,0.3421346247196197,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7849408984184265,0.2398939877748489,1.0871925354003906,284.9921569824219,284.95001220703125,300.3668518066406,293.0537109375,298.4067687988281,297.2814636230469,284.98748779296875,1.0,0.5587092041969299,0.4896687567234039,0.4896687567234039,1.0,1.0,-3.0573527812957764,1.1139944791793823,1.943358302116394,0.4248450398445129,1.0,1.0,0.0,121.2306137084961,148.0,56087.0234375,0.0,2258.631591796875,1.0,279.4417724609375,283.1996459960937,296.0508728027344,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,28795.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956531286239624,1.0,0.0,0.0,3.574382781982422,3.574404716491699,8.525019552507729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.580078125,0.0,1397.87109375,1895.4371337890625,0.0,3363.032470703125,0.8826338052749634,1.0,0.0,3.0,1.0,0.0
18182640,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9444466829299928,0.4155347645282745,0.3745197057723999,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9800487756729126,0.4642857015132904,0.4396660625934601,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.957883894443512,0.4319590032100677,0.3027541935443878,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8956159353256226,0.3600817024707794,0.3421346247196197,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7849408984184265,0.2398939877748489,1.0871925354003906,284.9921569824219,284.95001220703125,300.3668518066406,293.0537109375,298.4067687988281,297.2814636230469,284.98748779296875,1.0,0.5587092041969299,0.4896687567234039,0.4896687567234039,1.0,1.0,-3.0573527812957764,1.1139944791793823,1.943358302116394,0.4248450398445129,1.0,1.0,0.0,121.2306137084961,148.0,56087.0234375,0.0,2258.631591796875,1.0,279.4417724609375,283.1996459960937,296.0508728027344,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,28795.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956531286239624,1.0,0.0,0.0,3.574382781982422,3.574404716491699,8.525019552507729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.580078125,0.0,1397.87109375,1895.4371337890625,0.0,3363.032470703125,0.8826338052749634,1.0,0.0,3.0,1.0,0.0
18182700,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9302226305007936,0.415659487247467,0.374752402305603,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.968665897846222,0.4654205441474914,0.4408915936946869,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.943975031375885,0.4318612217903137,0.3028068840503692,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.8838552236557007,0.3604410290718078,0.342656672000885,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.774398148059845,0.2397688627243042,1.0876119136810305,285.1713562011719,284.95001220703125,300.4045104980469,293.0586853027344,298.4158020019531,297.2760314941406,285.22418212890625,1.0,0.562286913394928,0.4889689683914184,0.4889689683914184,1.0,1.0,-3.060303211212158,1.1137834787368774,1.9465197324752808,0.4240514636039734,1.0,1.0,0.0,126.37703704833984,148.0,54806.96484375,0.0,2290.842529296875,1.0,279.20562744140625,283.43292236328125,296.0911560058594,299.6415710449219,293.1499938964844,293.1499938964844,279.1499938964844,37166.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018452167510986,1.0,0.0,0.0,3.1250975131988525,3.125117063522339,6.5165909290954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.1396484375,0.0,1031.313720703125,1895.4371337890625,0.0,3420.778564453125,0.8334175944328308,1.0,0.0,3.0,1.0,0.0
18182760,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.916130542755127,0.4160620272159576,0.3754150569438934,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.95624041557312,0.4667668640613556,0.4424448311328888,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9295136332511902,0.4320009052753448,0.3031199276447296,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8722612857818604,0.3609615564346313,0.3434220850467682,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7640522718429565,0.2397465705871582,1.088744878768921,285.0037536621094,284.95001220703125,300.4420471191406,293.0638122558594,298.4269714355469,297.27423095703125,285.15594482421875,1.0,0.5665567517280579,0.488233208656311,0.488233208656311,1.0,1.0,-3.0656237602233887,1.1144671440124512,1.951156735420227,0.4235661625862121,1.0,1.0,0.0,132.18333435058594,166.0,49070.65234375,0.0,2330.911376953125,1.0,279.1604919433594,283.3217163085937,296.09295654296875,299.6236572265625,293.1499938964844,293.1499938964844,279.45001220703125,83834.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045605063438416,1.0,0.0,0.0,2.4963769912719727,2.4964003562927246,4.158279978128121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.30908203125,0.0,833.337646484375,1895.4371337890625,0.0,3446.056640625,0.6863783001899719,1.0,0.0,3.0,1.0,0.0
18182820,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8909614682197571,0.4176683723926544,0.3773001134395599,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9294732213020324,0.470154196023941,0.4460794329643249,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9020154476165771,0.4330517947673797,0.3041803240776062,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8501666784286499,0.3625610172748565,0.3453912734985351,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7445194125175476,0.2401008754968643,1.0925813913345337,285.0135498046875,284.95001220703125,300.5167541503906,293.0746765136719,298.4537658691406,297.2774963378906,285.0093994140625,1.0,0.5766296982765198,0.4867616593837738,0.4867616593837738,1.0,1.0,-3.080511569976806,1.1175167560577393,1.9629946947097776,0.423359751701355,1.0,1.0,0.0,145.65147399902344,184.0,56369.5546875,0.0,2429.141357421875,1.0,279.440185546875,283.2101745605469,296.068115234375,299.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,28915.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969680666923523,1.0,0.0,0.0,3.5817313194274902,3.5817534923553467,8.560109563404694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.580078125,0.0,1406.5211181640625,1895.4371337890625,0.0,3375.305908203125,0.8844543695449829,1.0,0.0,3.0,1.0,0.0
18182880,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8909614682197571,0.4176683723926544,0.3773001134395599,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9294732213020324,0.470154196023941,0.4460794329643249,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9020154476165771,0.4330517947673797,0.3041803240776062,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8501666784286499,0.3625610172748565,0.3453912734985351,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7445194125175476,0.2401008754968643,1.0925813913345337,285.0135498046875,284.95001220703125,300.5167541503906,293.0746765136719,298.4537658691406,297.2774963378906,285.0093994140625,1.0,0.5766296982765198,0.4867616593837738,0.4867616593837738,1.0,1.0,-3.080511569976806,1.1175167560577393,1.9629946947097776,0.423359751701355,1.0,1.0,0.0,145.65147399902344,184.0,56369.5546875,0.0,2429.141357421875,1.0,279.440185546875,283.2101745605469,296.068115234375,299.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,28915.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969680666923523,1.0,0.0,0.0,3.5817313194274902,3.5817534923553467,8.560109563404694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.580078125,0.0,1406.5211181640625,1895.4371337890625,0.0,3375.305908203125,0.8844543695449829,1.0,0.0,3.0,1.0,0.0
18182940,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8657041788101196,0.4179008901119232,0.3781948387622833,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9017620086669922,0.472493052482605,0.448983371257782,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8759506940841675,0.4329402446746826,0.304633229970932,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8281705975532532,0.3632734417915344,0.3467680811882019,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7250430583953857,0.2397807091474533,1.094468116760254,284.9010314941406,284.95001220703125,300.5909118652344,293.0863342285156,298.4725036621094,297.26910400390625,284.9378662109375,1.0,0.5873991847038269,0.4852901101112366,0.4852901101112366,1.0,1.0,-3.089547634124756,1.118151307106018,1.9713963270187376,0.4220729768276214,0.4816822707653045,0.4816822707653045,0.0,161.95953369140625,202.0,53970.7578125,0.0,2532.0888671875,1.0,279.1596984863281,283.1137390136719,296.1198425292969,299.7955627441406,293.1499938964844,293.1499938964844,279.45001220703125,69236.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064480066299438,1.0,0.0,0.0,3.106201410293579,3.1062264442443848,6.438023092414369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.77587890625,0.0,1219.7730712890625,1895.4371337890625,0.0,3463.611083984375,0.7582454681396484,1.0,0.0,3.0,1.0,0.0
18183000,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8657041788101196,0.4179008901119232,0.3781948387622833,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9017620086669922,0.472493052482605,0.448983371257782,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8759506940841675,0.4329402446746826,0.304633229970932,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8281705975532532,0.3632734417915344,0.3467680811882019,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7250430583953857,0.2397807091474533,1.094468116760254,284.9010314941406,284.95001220703125,300.5909118652344,293.0863342285156,298.4725036621094,297.26910400390625,284.9378662109375,1.0,0.5873991847038269,0.4852901101112366,0.4852901101112366,1.0,1.0,-3.089547634124756,1.118151307106018,1.9713963270187376,0.4220729768276214,0.4816822707653045,0.4816822707653045,0.0,161.95953369140625,202.0,53970.7578125,0.0,2532.0888671875,1.0,279.1596984863281,283.1137390136719,296.1198425292969,299.7955627441406,293.1499938964844,293.1499938964844,279.45001220703125,69236.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064480066299438,1.0,0.0,0.0,3.106201410293579,3.1062264442443848,6.438023092414369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.77587890625,0.0,1219.7730712890625,1895.4371337890625,0.0,3463.611083984375,0.7582454681396484,1.0,0.0,3.0,1.0,0.0
18183060,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8458921909332275,0.4191318154335022,0.379813402891159,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8811518549919128,0.4756495952606201,0.4524928629398346,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8551748991012573,0.4337314963340759,0.3055789768695831,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8100613355636597,0.3646252155303955,0.3486049771308899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.708238422870636,0.239894837141037,1.097758173942566,285.01904296875,284.95001220703125,300.66436767578125,293.0989685058594,298.496826171875,297.2700500488281,285.0158386230469,1.0,0.5988113880157471,0.4837200939655304,0.4837200939655304,1.0,1.0,-3.1030118465423584,1.120344161987305,1.982667803764344,0.4213174879550934,1.0,1.0,0.0,178.68307495117188,205.0,56733.77734375,0.0,2646.472900390625,1.0,279.4398803710937,283.2025756835937,296.0905456542969,299.68780517578125,293.1499938964844,293.1499938964844,279.1499938964844,29216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988972902297974,1.0,0.0,0.0,3.6093146800994873,3.609337091445923,8.692462074577634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0009765625,0.0,1438.1866455078125,1895.4371337890625,0.0,3393.30322265625,0.8914455771446228,1.0,0.0,3.0,1.0,0.0
18183120,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8458921909332275,0.4191318154335022,0.379813402891159,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8811518549919128,0.4756495952606201,0.4524928629398346,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8551748991012573,0.4337314963340759,0.3055789768695831,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8100613355636597,0.3646252155303955,0.3486049771308899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.708238422870636,0.239894837141037,1.097758173942566,285.01904296875,284.95001220703125,300.66436767578125,293.0989685058594,298.496826171875,297.2700500488281,285.0158386230469,1.0,0.5988113880157471,0.4837200939655304,0.4837200939655304,1.0,1.0,-3.1030118465423584,1.120344161987305,1.982667803764344,0.4213174879550934,1.0,1.0,0.0,178.68307495117188,205.0,56733.77734375,0.0,2646.472900390625,1.0,279.4398803710937,283.2025756835937,296.0905456542969,299.68780517578125,293.1499938964844,293.1499938964844,279.1499938964844,29216.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988972902297974,1.0,0.0,0.0,3.6093146800994873,3.609337091445923,8.692462074577634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0009765625,0.0,1438.1866455078125,1895.4371337890625,0.0,3393.30322265625,0.8914455771446228,1.0,0.0,3.0,1.0,0.0
18183180,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8351648449897766,0.419393241405487,0.3803398311138153,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8702953457832336,0.4778110384941101,0.4548574984073639,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.84396892786026,0.4337508678436279,0.3058390617370605,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7994136810302734,0.3652970790863037,0.349597305059433,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6979748606681824,0.2396095842123031,1.0983006954193115,284.9376525878906,284.95001220703125,300.7284240722656,293.1109313964844,298.5134582519531,297.26446533203125,284.9127197265625,1.0,0.6050916910171509,0.4823384881019592,0.4823384881019592,1.0,1.0,-3.108646869659424,1.119726538658142,1.9889203310012813,0.4195106029510498,0.7764283418655396,0.7764283418655396,0.0,189.0225067138672,205.0,57920.05859375,0.0,2712.35498046875,1.0,279.1641845703125,283.07177734375,296.1387634277344,299.8757629394531,293.1499938964844,293.1499938964844,279.1499938964844,29460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068231582641602,1.0,0.0,0.0,3.573155164718628,3.5731773376464844,8.519165248799254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9794921875,0.0,1401.4461669921875,1895.4371337890625,0.0,3467.09814453125,0.8824425935745239,1.0,0.0,3.0,1.0,0.0
18183240,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8341478705406189,0.4192773103713989,0.3804459571838379,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8692963719367981,0.4779924154281616,0.4552032351493835,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8428978323936462,0.4336336553096771,0.3058941066265106,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7983846664428711,0.365301102399826,0.3497466146945953,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6969599723815918,0.2395125925540924,1.0983936786651611,284.8935546875,284.95001220703125,300.7370910644531,293.1126403808594,298.514892578125,297.2624816894531,284.9027404785156,1.0,0.6058046817779541,0.4821500778198242,0.4821500778198242,1.0,1.0,-3.109551429748535,1.1196916103363037,1.989859819412232,0.4193228781223297,0.4489683508872986,0.4489683508872986,0.0,190.1193389892578,193.0,56163.6640625,0.0,2719.962646484375,1.0,279.1593017578125,283.0660400390625,296.1434020996094,299.865966796875,293.1499938964844,293.1499938964844,279.45001220703125,52428.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078282713890076,1.0,0.0,0.0,3.364145517349243,3.3641698360443115,7.551668090854946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.2470703125,0.0,1351.0849609375,1895.4371337890625,0.0,3476.438232421875,0.8180758357048035,1.0,0.0,3.0,1.0,0.0
18183300,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8332409262657166,0.4202285706996918,0.3809042572975158,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8688418865203857,0.4798440337181091,0.4566317498683929,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8418433666229248,0.4343189597129822,0.3061203062534332,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7975555062294006,0.3661695122718811,0.3503293693065643,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.6958126425743103,0.2396843284368515,1.0984575748443604,285.0927124023437,284.95001220703125,300.7731628417969,293.11993408203125,298.5287170410156,297.26629638671875,285.0793762207031,1.0,0.6066648960113525,0.4813650846481323,0.4813650846481323,1.0,1.0,-3.112863302230835,1.1193790435791016,1.9934842586517327,0.4182306230068207,1.0,1.0,0.0,191.4493865966797,193.0,56651.0078125,0.0,2733.60791015625,1.0,279.3912048339844,283.2503967285156,296.0853881835937,299.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,28150.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000821113586426,1.0,0.0,0.0,3.515925168991089,3.515946626663208,8.248454150816542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.6064453125,0.0,1332.48583984375,1895.4371337890625,0.0,3404.349853515625,0.8695231676101685,1.0,0.0,3.0,1.0,0.0
18183360,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8344523310661316,0.4204238057136535,0.3813778162002563,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8707622289657593,0.4811531901359558,0.4580780863761902,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8429744839668274,0.4344326555728912,0.3063728511333465,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7989559173583984,0.3666344881057739,0.3509244322776794,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6966773271560669,0.2396107912063598,1.09854257106781,285.0264587402344,284.95001220703125,300.8089904785156,293.12750244140625,298.5384826660156,297.2640380859375,285.02301025390625,1.0,0.6065494418144226,0.4806070923805237,0.4806070923805237,1.0,1.0,-3.1163015365600586,1.1191468238830566,1.997154712677002,0.4173622727394104,1.0,1.0,0.0,190.7239532470703,181.0,56953.25,0.0,2736.59033203125,1.0,279.4407653808594,283.2001342773437,296.1150207519531,299.7274475097656,293.1499938964844,293.1499938964844,279.1499938964844,29632.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998497724533081,1.0,0.0,0.0,3.626521110534668,3.6265437602996826,8.775537025940139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.306640625,0.0,1459.8707275390625,1895.4371337890625,0.0,3402.18408203125,0.895096480846405,1.0,0.0,3.0,1.0,0.0
18183420,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8393367528915405,0.4205243587493896,0.3813925385475158,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8776282072067261,0.4835443496704101,0.4602169394493103,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8478996753692627,0.4343955516815185,0.3062764108181,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8045032620429993,0.3673580586910248,0.3514884710311889,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.700835108757019,0.2393106073141098,1.0965458154678345,284.8942565917969,284.95001220703125,300.8800048828125,293.1437072753906,298.5561218261719,297.257568359375,284.90753173828125,1.0,0.6038588285446167,0.4790911078453064,0.4790911078453064,1.0,1.0,-3.117055654525757,1.1162309646606443,2.0008246898651123,0.4143522381782532,0.4557415246963501,0.4557415246963501,0.0,186.1122283935547,169.0,56077.0625,0.0,2713.5810546875,1.0,279.1590576171875,283.0638122558594,296.1714782714844,299.9031066894531,293.1499938964844,293.1499938964844,279.45001220703125,55651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084083437919616,1.0,0.0,0.0,3.347668409347534,3.3476932048797607,7.477874532924034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.15625,0.0,1356.9620361328125,1895.4371337890625,0.0,3481.826416015625,0.8138070702552795,1.0,0.0,3.0,1.0,0.0
18183480,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8393367528915405,0.4205243587493896,0.3813925385475158,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8776282072067261,0.4835443496704101,0.4602169394493103,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8478996753692627,0.4343955516815185,0.3062764108181,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8045032620429993,0.3673580586910248,0.3514884710311889,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.700835108757019,0.2393106073141098,1.0965458154678345,284.8942565917969,284.95001220703125,300.8800048828125,293.1437072753906,298.5561218261719,297.257568359375,284.90753173828125,1.0,0.6038588285446167,0.4790911078453064,0.4790911078453064,1.0,1.0,-3.117055654525757,1.1162309646606443,2.0008246898651123,0.4143522381782532,0.4557415246963501,0.4557415246963501,0.0,186.1122283935547,169.0,56077.0625,0.0,2713.5810546875,1.0,279.1590576171875,283.0638122558594,296.1714782714844,299.9031066894531,293.1499938964844,293.1499938964844,279.45001220703125,55651.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084083437919616,1.0,0.0,0.0,3.347668409347534,3.3476932048797607,7.477874532924034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.15625,0.0,1356.9620361328125,1895.4371337890625,0.0,3481.826416015625,0.8138070702552795,1.0,0.0,3.0,1.0,0.0
18183540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8495935201644897,0.4217287003993988,0.382032960653305,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8903841972351074,0.4868648946285248,0.4628730118274688,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8582939505577087,0.4353596568107605,0.3065982758998871,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8149859309196472,0.3688317835330963,0.352431446313858,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.709697961807251,0.2395753115415573,1.0956974029541016,285.02667236328125,284.95001220703125,300.95001220703125,293.16131591796875,298.57989501953125,297.2610168457031,285.0230712890625,1.0,0.5995326638221741,0.4775751233100891,0.4775751233100891,1.0,1.0,-3.1215176582336426,1.114782691001892,2.00673508644104,0.4119160175323486,1.0,1.0,0.0,177.65951538085938,157.0,57096.1484375,0.0,2677.439697265625,1.0,279.4408264160156,283.1936950683594,296.1459045410156,299.7676086425781,293.1499938964844,293.1499938964844,279.1499938964844,29895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997892141342163,1.0,0.0,0.0,3.6419198513031006,3.6419427394866943,8.850220183376223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.865234375,0.0,1478.62353515625,1895.4371337890625,0.0,3401.61962890625,0.8987654447555542,1.0,0.0,3.0,1.0,0.0
18183600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8495935201644897,0.4217287003993988,0.382032960653305,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8903841972351074,0.4868648946285248,0.4628730118274688,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8582939505577087,0.4353596568107605,0.3065982758998871,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8149859309196472,0.3688317835330963,0.352431446313858,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.709697961807251,0.2395753115415573,1.0956974029541016,285.02667236328125,284.95001220703125,300.95001220703125,293.16131591796875,298.57989501953125,297.2610168457031,285.0230712890625,1.0,0.5995326638221741,0.4775751233100891,0.4775751233100891,1.0,1.0,-3.1215176582336426,1.114782691001892,2.00673508644104,0.4119160175323486,1.0,1.0,0.0,177.65951538085938,157.0,57096.1484375,0.0,2677.439697265625,1.0,279.4408264160156,283.1936950683594,296.1459045410156,299.7676086425781,293.1499938964844,293.1499938964844,279.1499938964844,29895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997892141342163,1.0,0.0,0.0,3.6419198513031006,3.6419427394866943,8.850220183376223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.865234375,0.0,1478.62353515625,1895.4371337890625,0.0,3401.61962890625,0.8987654447555542,1.0,0.0,3.0,1.0,0.0
