time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183660,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8617156147956848,0.4218276143074035,0.3818725049495697,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9053453207015992,0.4894278645515442,0.4649756252765655,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8707811236381531,0.4355027973651886,0.3064810335636139,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8266434669494629,0.3697074353694916,0.3529417514801025,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7195366024971008,0.2394626587629318,1.0936000347137451,284.89727783203125,284.95001220703125,301.0203552246094,293.18084716796875,298.5985717773437,297.2565002441406,284.9034729003906,1.0,0.5940364599227905,0.4762049615383148,0.4762049615383148,1.0,1.0,-3.121805429458618,1.1119444370269775,2.0098609924316406,0.4090471267700195,0.4819075465202331,0.4819075465202331,0.0,168.1023712158203,145.0,56779.3984375,0.0,2627.119384765625,1.0,279.1589660644531,283.0528564453125,296.20574951171875,299.9496459960937,293.1499938964844,293.1499938964844,279.45001220703125,49393.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077293872833252,1.0,0.0,0.0,3.426915645599365,3.4269399642944336,7.836102895453223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.943359375,0.0,1392.94140625,1895.4371337890625,0.0,3475.519775390625,0.8351271748542786,1.0,0.0,3.0,1.0,0.0
18183720,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8617156147956848,0.4218276143074035,0.3818725049495697,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9053453207015992,0.4894278645515442,0.4649756252765655,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8707811236381531,0.4355027973651886,0.3064810335636139,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8266434669494629,0.3697074353694916,0.3529417514801025,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7195366024971008,0.2394626587629318,1.0936000347137451,284.89727783203125,284.95001220703125,301.0203552246094,293.18084716796875,298.5985717773437,297.2565002441406,284.9034729003906,1.0,0.5940364599227905,0.4762049615383148,0.4762049615383148,1.0,1.0,-3.121805429458618,1.1119444370269775,2.0098609924316406,0.4090471267700195,0.4819075465202331,0.4819075465202331,0.0,168.1023712158203,145.0,56779.3984375,0.0,2627.119384765625,1.0,279.1589660644531,283.0528564453125,296.20574951171875,299.9496459960937,293.1499938964844,293.1499938964844,279.45001220703125,49393.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077293872833252,1.0,0.0,0.0,3.426915645599365,3.4269399642944336,7.836102895453223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.943359375,0.0,1392.94140625,1895.4371337890625,0.0,3475.519775390625,0.8351271748542786,1.0,0.0,3.0,1.0,0.0
18183780,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8787146210670471,0.4229132235050201,0.3823020756244659,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9270874857902528,0.4928044378757477,0.4675856232643127,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8881169557571411,0.4365141689777374,0.3067643344402313,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8421899080276489,0.3712319135665893,0.3538357019424438,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7322215437889099,0.2398269474506378,1.0927554368972778,285.03009033203125,284.95001220703125,301.09228515625,293.2025756835937,298.6233825683594,297.2604675292969,285.0262451171875,1.0,0.5881397724151611,0.4748348295688629,0.4748348295688629,1.0,1.0,-3.1258575916290283,1.1106021404266355,2.0152554512023926,0.4067945778369903,1.0,1.0,0.0,157.00001525878906,133.0,57246.17578125,0.0,2575.863525390625,1.0,279.4405212402344,283.1903991699219,296.185791015625,299.8164367675781,293.1499938964844,293.1499938964844,279.1499938964844,30062.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991034030914307,1.0,0.0,0.0,3.65412187576294,3.654144763946533,8.909623261388333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.962890625,0.0,1493.2835693359375,1895.4371337890625,0.0,3395.225341796875,0.9014064073562622,1.0,0.0,3.0,1.0,0.0
18183840,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8787146210670471,0.4229132235050201,0.3823020756244659,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9270874857902528,0.4928044378757477,0.4675856232643127,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8881169557571411,0.4365141689777374,0.3067643344402313,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8421899080276489,0.3712319135665893,0.3538357019424438,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7322215437889099,0.2398269474506378,1.0927554368972778,285.03009033203125,284.95001220703125,301.09228515625,293.2025756835937,298.6233825683594,297.2604675292969,285.0262451171875,1.0,0.5881397724151611,0.4748348295688629,0.4748348295688629,1.0,1.0,-3.1258575916290283,1.1106021404266355,2.0152554512023926,0.4067945778369903,1.0,1.0,0.0,157.00001525878906,133.0,57246.17578125,0.0,2575.863525390625,1.0,279.4405212402344,283.1903991699219,296.185791015625,299.8164367675781,293.1499938964844,293.1499938964844,279.1499938964844,30062.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991034030914307,1.0,0.0,0.0,3.65412187576294,3.654144763946533,8.909623261388333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.962890625,0.0,1493.2835693359375,1895.4371337890625,0.0,3395.225341796875,0.9014064073562622,1.0,0.0,3.0,1.0,0.0
18183900,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8875058889389038,0.4226524531841278,0.382110059261322,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9386010766029358,0.4939002990722656,0.4685915112495422,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8971191048622131,0.4363923370838165,0.3066744208335876,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.850382924079895,0.3715347051620483,0.3540618121623993,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.738761305809021,0.2397087663412094,1.0917261838912964,284.97320556640625,284.95001220703125,301.12872314453125,293.2142028808594,298.6316833496094,297.2561340332031,285.0521850585937,1.0,0.5849883556365967,0.4741497635841369,0.4741497635841369,1.0,1.0,-3.1257686614990234,1.1090741157531738,2.0166945457458496,0.4053715467453003,0.9994299411773682,0.9994299411773682,0.0,151.63238525390625,133.0,53936.734375,0.0,2547.06884765625,1.0,279.1998291015625,283.2076416015625,296.2508239746094,299.9575500488281,293.1499938964844,293.1499938964844,279.1499938964844,68241.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059824347496032,1.0,0.0,0.0,3.0445406436920166,3.044564962387085,6.184959602251183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.4140625,0.0,1159.339599609375,1895.4371337890625,0.0,3459.2822265625,0.7840673327445984,1.0,0.0,3.0,1.0,0.0
18183960,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8977370262145996,0.4229844212532043,0.3820610642433166,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9513619542121888,0.4954557716846466,0.4697178602218628,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9076489210128784,0.4367496073246002,0.306671142578125,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8599646091461182,0.3721837699413299,0.3543635904788971,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7463945746421814,0.2398175001144409,1.0908712148666382,284.89874267578125,284.95001220703125,301.1654663085937,293.22625732421875,298.6435546875,297.2570495605469,284.8964233398437,1.0,0.581774890422821,0.4734940826892853,0.4734940826892853,1.0,1.0,-3.126389980316162,1.1078968048095703,2.018493175506592,0.4039981961250305,0.5009943842887878,0.5009943842887878,0.0,145.96136474609375,121.0,57519.421875,0.0,2518.0322265625,1.0,279.1588134765625,283.03814697265625,296.2497863769531,300.0104064941406,293.1499938964844,293.1499938964844,279.45001220703125,43060.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068205952644348,1.0,0.0,0.0,3.512962102890014,3.512985944747925,8.234556503339263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.560546875,0.0,1436.8280029296875,1895.4371337890625,0.0,3467.07421875,0.8575649857521057,1.0,0.0,3.0,1.0,0.0
18184020,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9246382117271424,0.4239896535873413,0.3823935389518738,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9788639545440674,0.4988733828067779,0.4723401367664337,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.93606436252594,0.4377990663051605,0.3069619238376617,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8840019106864929,0.3737401664257049,0.3552614450454712,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7657830119132996,0.2402393668889999,1.0901662111282349,285.0366516113281,284.95001220703125,301.2395935058594,293.25164794921875,298.66925048828125,297.2613220214844,285.032958984375,1.0,0.5753698945045471,0.4721827507019043,0.4721827507019043,1.0,1.0,-3.130522012710572,1.1066744327545166,2.023847341537476,0.4018444120883941,1.0,1.0,0.0,134.06787109375,109.0,57405.546875,0.0,2462.480712890625,1.0,279.4407043457031,283.19061279296875,296.23394775390625,299.87432861328125,293.1499938964844,293.1499938964844,279.1499938964844,30220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982155323028564,1.0,0.0,0.0,3.664398908615112,3.664422035217285,8.959809747466352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.322265625,0.0,1505.83349609375,1895.4371337890625,0.0,3386.94482421875,0.9038211107254028,1.0,0.0,3.0,1.0,0.0
18184080,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9246382117271424,0.4239896535873413,0.3823935389518738,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9788639545440674,0.4988733828067779,0.4723401367664337,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.93606436252594,0.4377990663051605,0.3069619238376617,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8840019106864929,0.3737401664257049,0.3552614450454712,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7657830119132996,0.2402393668889999,1.0901662111282349,285.0366516113281,284.95001220703125,301.2395935058594,293.25164794921875,298.66925048828125,297.2613220214844,285.032958984375,1.0,0.5753698945045471,0.4721827507019043,0.4721827507019043,1.0,1.0,-3.130522012710572,1.1066744327545166,2.023847341537476,0.4018444120883941,1.0,1.0,0.0,134.06787109375,109.0,57405.546875,0.0,2462.480712890625,1.0,279.4407043457031,283.19061279296875,296.23394775390625,299.87432861328125,293.1499938964844,293.1499938964844,279.1499938964844,30220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982155323028564,1.0,0.0,0.0,3.664398908615112,3.664422035217285,8.959809747466352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.322265625,0.0,1505.83349609375,1895.4371337890625,0.0,3386.94482421875,0.9038211107254028,1.0,0.0,3.0,1.0,0.0
18184140,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9501464366912842,0.4239093959331512,0.3821268677711487,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.999005138874054,0.501608669757843,0.4743169248104095,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9611527919769288,0.4380030930042267,0.3069309294223785,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.906663715839386,0.3746591508388519,0.3558688163757324,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.784267783164978,0.2402275204658508,1.08878493309021,284.9009094238281,284.95001220703125,301.3144226074219,293.2784729003906,298.68853759765625,297.25750732421875,284.8945007324219,1.0,0.5682313442230225,0.4708713889122009,0.4708713889122009,1.0,1.0,-3.121155500411988,1.1000773906707764,2.021078109741211,0.3974767029285431,0.5228991508483887,0.5228991508483887,0.0,124.327880859375,127.0,57769.48828125,0.0,2400.82275390625,1.0,279.1585998535156,283.0303955078125,296.3019104003906,300.0760803222656,293.1499938964844,293.1499938964844,279.45001220703125,41183.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060834646224976,1.0,0.0,0.0,3.547978639602661,3.548002481460572,8.399536000069929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.95703125,0.0,1460.2987060546875,1895.4371337890625,0.0,3460.221923828125,0.8677235245704651,1.0,0.0,3.0,1.0,0.0
18184200,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9501464366912842,0.4239093959331512,0.3821268677711487,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.999005138874054,0.501608669757843,0.4743169248104095,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9611527919769288,0.4380030930042267,0.3069309294223785,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.906663715839386,0.3746591508388519,0.3558688163757324,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.784267783164978,0.2402275204658508,1.08878493309021,284.9009094238281,284.95001220703125,301.3144226074219,293.2784729003906,298.68853759765625,297.25750732421875,284.8945007324219,1.0,0.5682313442230225,0.4708713889122009,0.4708713889122009,1.0,1.0,-3.121155500411988,1.1000773906707764,2.021078109741211,0.3974767029285431,0.5228991508483887,0.5228991508483887,0.0,124.327880859375,127.0,57769.48828125,0.0,2400.82275390625,1.0,279.1585998535156,283.0303955078125,296.3019104003906,300.0760803222656,293.1499938964844,293.1499938964844,279.45001220703125,41183.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060834646224976,1.0,0.0,0.0,3.547978639602661,3.548002481460572,8.399536000069929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.95703125,0.0,1460.2987060546875,1895.4371337890625,0.0,3460.221923828125,0.8677235245704651,1.0,0.0,3.0,1.0,0.0
18184260,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9539476037025452,0.4248266220092773,0.3827684223651886,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5061070919036865,0.471928596496582,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9648593068122864,0.4390789866447449,0.3075396418571472,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9109756350517272,0.3762305378913879,0.3571868538856506,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7870967388153076,0.2406812012195587,1.090151309967041,285.041748046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7191162109375,297.267333984375,285.03875732421875,1.0,0.5703933835029602,0.4696649610996246,0.4696649610996246,1.0,1.0,-3.133451223373413,1.1023013591766355,2.0311498641967773,0.3966273069381714,1.0,1.0,0.0,123.70037078857422,145.0,57547.8046875,0.0,2412.69189453125,1.0,279.4407958984375,283.1905517578125,296.28680419921875,299.9342041015625,293.1499938964844,293.1499938964844,279.1499938964844,30341.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970263004302979,1.0,0.0,0.0,3.6727077960968018,3.672730922698975,9.000487466437335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.615234375,0.0,1515.9786376953125,1895.4371337890625,0.0,3375.849365234375,0.9058427214622498,1.0,0.0,3.0,1.0,0.0
18184320,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9539476037025452,0.4248266220092773,0.3827684223651886,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5061070919036865,0.471928596496582,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9648593068122864,0.4390789866447449,0.3075396418571472,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9109756350517272,0.3762305378913879,0.3571868538856506,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7870967388153076,0.2406812012195587,1.090151309967041,285.041748046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7191162109375,297.267333984375,285.03875732421875,1.0,0.5703933835029602,0.4696649610996246,0.4696649610996246,1.0,1.0,-3.133451223373413,1.1023013591766355,2.0311498641967773,0.3966273069381714,1.0,1.0,0.0,123.70037078857422,145.0,57547.8046875,0.0,2412.69189453125,1.0,279.4407958984375,283.1905517578125,296.28680419921875,299.9342041015625,293.1499938964844,293.1499938964844,279.1499938964844,30341.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970263004302979,1.0,0.0,0.0,3.6727077960968018,3.672730922698975,9.000487466437335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.615234375,0.0,1515.9786376953125,1895.4371337890625,0.0,3375.849365234375,0.9058427214622498,1.0,0.0,3.0,1.0,0.0
18184380,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9349645376205444,0.4245620965957641,0.3829023540019989,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9915130138397216,0.5081232786178589,0.4811271131038666,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9469173550605774,0.4392181038856506,0.3079079389572143,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8949103355407715,0.3770579397678375,0.3583179116249084,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7731436491012573,0.2406303733587265,1.091564059257507,284.9249572753906,284.95001220703125,301.4619140625,293.3343200683594,298.7376708984375,297.2606811523437,284.9103698730469,1.0,0.5769955515861511,0.468506783246994,0.468506783246994,1.0,1.0,-3.148639678955078,1.1057285070419312,2.0429110527038574,0.3965563476085663,0.7082775831222534,0.7082775831222534,0.0,131.08578491210938,145.0,58928.37890625,0.0,2480.888916015625,1.0,279.1595764160156,283.03271484375,296.35992431640625,300.1614990234375,293.1499938964844,293.1499938964844,279.1499938964844,32393.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053718447685242,1.0,0.0,0.0,3.650996446609497,3.651020050048828,8.894389225133637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.79296875,0.0,1507.286865234375,1895.4371337890625,0.0,3453.6044921875,0.8993251323699951,1.0,0.0,3.0,1.0,0.0
18184440,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9337039589881896,0.4245146214962005,0.3829189836978912,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9906447529792786,0.5081690549850464,0.4812212288379669,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9456945061683656,0.4391945302486419,0.3079309463500976,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8938748240470886,0.3770698010921478,0.3583734631538391,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7722448706626892,0.2406118810176849,1.0916513204574585,284.91180419921875,284.95001220703125,301.4649353027344,293.33551025390625,298.7382202148437,297.2601013183594,284.9040832519531,1.0,0.5773100256919861,0.4684585332870483,0.4684585332870483,1.0,1.0,-3.148883819580078,1.1056889295578003,2.0431950092315674,0.3967929184436798,0.6118850708007812,0.6118850708007812,0.0,131.5828094482422,163.0,58668.01171875,0.0,2484.098876953125,1.0,279.1582946777344,283.0273132324219,296.3616638183594,300.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,36470.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905633270740509,1.0,0.0,0.0,3.619700193405152,3.6197240352630615,8.742557611185475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.341796875,0.0,1503.21142578125,1895.4371337890625,0.0,3456.035400390625,0.8885594606399536,1.0,0.0,3.0,1.0,0.0
18184500,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9181230664253236,0.4248371720314026,0.3831453323364258,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9791677594184875,0.5095947980880737,0.4824825525283813,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.930241048336029,0.43963822722435,0.3082322776317596,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8811335563659668,0.3777538537979126,0.3590777814388275,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7612596750259399,0.240713745355606,1.092731475830078,285.0838317871094,284.95001220703125,301.5025329589844,293.3503112792969,298.74981689453125,297.25994873046875,285.07440185546875,1.0,0.5815713405609131,0.467855304479599,0.467855304479599,1.0,1.0,-3.15280818939209,1.1058969497680664,2.0469112396240234,0.3959968686103821,1.0,1.0,0.0,137.86819458007812,163.0,57877.2421875,0.0,2525.76708984375,1.0,279.39678955078125,283.2089233398437,296.3192443847656,299.9515991210937,293.1499938964844,293.1499938964844,279.45001220703125,30007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992440104484558,1.0,0.0,0.0,3.633155345916748,3.633178234100342,8.807674589661474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3046875,0.0,1469.882080078125,1895.4371337890625,0.0,3396.536376953125,0.8974192142486572,1.0,0.0,3.0,1.0,0.0
18184560,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9042051434516908,0.4249355494976043,0.3836486041545868,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9671016931533812,0.5109534859657288,0.4841040074825287,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.915594220161438,0.4399264454841614,0.3087209165096283,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.869277834892273,0.3783246278762817,0.3599700033664703,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7511594891548157,0.240748643875122,1.0944043397903442,285.0444641113281,284.95001220703125,301.5400390625,293.365234375,298.760498046875,297.25909423828125,285.0426330566406,1.0,0.5863538384437561,0.4670931994915008,0.4670931994915008,1.0,1.0,-3.159036636352539,1.106656551361084,2.052380084991455,0.3954000174999237,1.0,1.0,0.0,144.60317993164062,181.0,58122.203125,0.0,2574.170654296875,1.0,279.44207763671875,283.1815490722656,296.35009765625,300.0376892089844,293.1499938964844,293.1499938964844,279.1499938964844,31152.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983724117279053,1.0,0.0,0.0,3.7180495262146,3.7180733680725098,9.224091854775908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.078125,0.0,1573.2542724609375,1895.4371337890625,0.0,3388.407958984375,0.9169170260429382,1.0,0.0,3.0,1.0,0.0
18184620,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8774703741073608,0.4244067668914795,0.3839058578014374,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.938744306564331,0.513251543045044,0.4869514107704162,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8880400061607361,0.4399219751358032,0.3092612624168396,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8455613255500793,0.3790061473846435,0.3613225221633911,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7310928702354431,0.240468680858612,1.0964266061782837,284.9165344238281,284.95001220703125,301.6146240234375,293.3954467773437,298.7784729003906,297.2530212402344,284.906982421875,1.0,0.5965275168418884,0.4655689597129822,0.4655689597129822,1.0,1.0,-3.1674792766571045,1.1065258979797363,2.060953378677368,0.3934379816055298,0.6554028391838074,0.6554028391838074,0.0,160.28529357910156,199.0,59239.41015625,0.0,2675.50341796875,1.0,279.15789794921875,283.0189819335937,296.41973876953125,300.2516174316406,293.1499938964844,293.1499938964844,278.8500061035156,35213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066597819328308,1.0,0.0,0.0,3.669496297836304,3.669520378112793,8.98475434496504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.40234375,0.0,1549.0531005859375,1895.4371337890625,0.0,3465.579345703125,0.901586413383484,1.0,0.0,3.0,1.0,0.0
18184680,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8774703741073608,0.4244067668914795,0.3839058578014374,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.938744306564331,0.513251543045044,0.4869514107704162,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8880400061607361,0.4399219751358032,0.3092612624168396,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8455613255500793,0.3790061473846435,0.3613225221633911,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7310928702354431,0.240468680858612,1.0964266061782837,284.9165344238281,284.95001220703125,301.6146240234375,293.3954467773437,298.7784729003906,297.2530212402344,284.906982421875,1.0,0.5965275168418884,0.4655689597129822,0.4655689597129822,1.0,1.0,-3.1674792766571045,1.1065258979797363,2.060953378677368,0.3934379816055298,0.6554028391838074,0.6554028391838074,0.0,160.28529357910156,199.0,59239.41015625,0.0,2675.50341796875,1.0,279.15789794921875,283.0189819335937,296.41973876953125,300.2516174316406,293.1499938964844,293.1499938964844,278.8500061035156,35213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066597819328308,1.0,0.0,0.0,3.669496297836304,3.669520378112793,8.98475434496504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.40234375,0.0,1549.0531005859375,1895.4371337890625,0.0,3465.579345703125,0.901586413383484,1.0,0.0,3.0,1.0,0.0
18184740,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8557771444320679,0.4256805777549743,0.3847309648990631,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9135940670967102,0.517069399356842,0.4903785586357116,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.8659684062004089,0.4414018988609314,0.3101655840873718,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8265466690063477,0.3807620704174042,0.3630105555057525,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7141516804695129,0.2408589869737625,1.0992810726165771,285.16180419921875,284.95001220703125,301.6884765625,293.4259338378906,298.8059387207031,297.26171875,285.0906066894531,1.0,0.6073676943778992,0.4640447199344635,0.4640447199344635,1.0,1.0,-3.179117202758789,1.1076337099075315,2.071483373641968,0.3916980326175689,1.0,1.0,0.0,176.57965087890625,217.0,59562.58984375,0.0,2787.19970703125,1.0,278.8627319335937,283.164306640625,296.3963623046875,300.1981201171875,293.1499938964844,293.1499938964844,278.54998779296875,26601.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035586714744568,1.0,0.0,0.0,3.388770580291748,3.388790369033813,7.662625876037055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0078125,0.0,1196.2047119140625,1895.4371337890625,0.0,3436.7333984375,0.8408815264701843,1.0,0.0,3.0,1.0,0.0
18184800,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8557771444320679,0.4256805777549743,0.3847309648990631,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9135940670967102,0.517069399356842,0.4903785586357116,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.8659684062004089,0.4414018988609314,0.3101655840873718,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8265466690063477,0.3807620704174042,0.3630105555057525,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.7141516804695129,0.2408589869737625,1.0992810726165771,285.16180419921875,284.95001220703125,301.6884765625,293.4259338378906,298.8059387207031,297.26171875,285.0906066894531,1.0,0.6073676943778992,0.4640447199344635,0.4640447199344635,1.0,1.0,-3.179117202758789,1.1076337099075315,2.071483373641968,0.3916980326175689,1.0,1.0,0.0,176.57965087890625,217.0,59562.58984375,0.0,2787.19970703125,1.0,278.8627319335937,283.164306640625,296.3963623046875,300.1981201171875,293.1499938964844,293.1499938964844,278.54998779296875,26601.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035586714744568,1.0,0.0,0.0,3.388770580291748,3.388790369033813,7.662625876037055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0078125,0.0,1196.2047119140625,1895.4371337890625,0.0,3436.7333984375,0.8408815264701843,1.0,0.0,3.0,1.0,0.0
18184860,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8379989266395569,0.4251392483711242,0.3860116899013519,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8940674662590027,0.5195399522781372,0.494280993938446,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8478045463562012,0.4415543675422668,0.3114544153213501,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8101840615272522,0.3815667331218719,0.3651196360588074,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.698233425617218,0.2407091706991195,1.1038334369659424,285.08258056640625,284.95001220703125,301.7611999511719,293.4563903808594,298.8240966796875,297.2565612792969,285.3180236816406,1.0,0.618873119354248,0.4625953733921051,0.4625953733921051,1.0,1.0,-3.1949357986450195,1.1104437112808228,2.0844919681549072,0.3913426995277405,1.0,1.0,0.0,193.61056518554688,205.0,49585.83203125,0.0,2912.3486328125,1.0,278.5648193359375,283.2859191894531,296.4646301269531,300.1211242675781,293.1499938964844,293.1499938964844,278.8500061035156,82797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075632095336914,1.0,0.0,0.0,2.109661340713501,2.109681844711304,2.969742922687147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8349609375,0.0,602.095703125,1895.4371337890625,0.0,3473.975341796875,0.6336255669593811,1.0,0.0,3.0,1.0,0.0
18184920,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8379989266395569,0.4251392483711242,0.3860116899013519,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8940674662590027,0.5195399522781372,0.494280993938446,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8478045463562012,0.4415543675422668,0.3114544153213501,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8101840615272522,0.3815667331218719,0.3651196360588074,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.698233425617218,0.2407091706991195,1.1038334369659424,285.08258056640625,284.95001220703125,301.7611999511719,293.4563903808594,298.8240966796875,297.2565612792969,285.3180236816406,1.0,0.618873119354248,0.4625953733921051,0.4625953733921051,1.0,1.0,-3.1949357986450195,1.1104437112808228,2.0844919681549072,0.3913426995277405,1.0,1.0,0.0,193.61056518554688,205.0,49585.83203125,0.0,2912.3486328125,1.0,278.5648193359375,283.2859191894531,296.4646301269531,300.1211242675781,293.1499938964844,293.1499938964844,278.8500061035156,82797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075632095336914,1.0,0.0,0.0,2.109661340713501,2.109681844711304,2.969742922687147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8349609375,0.0,602.095703125,1895.4371337890625,0.0,3473.975341796875,0.6336255669593811,1.0,0.0,3.0,1.0,0.0
18184980,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8333945274353027,0.4248774647712707,0.3860606849193573,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8903815150260925,0.5222729444503784,0.4971129298210144,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434317111968994,0.4419451355934143,0.3119316697120666,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8062565922737122,0.3825319707393646,0.3662872910499573,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6940304040908813,0.2406408637762069,1.104676604270935,284.9509582519531,284.95001220703125,301.83258056640625,293.48663330078125,298.8428955078125,297.2540588378906,284.9505920410156,1.0,0.6216713786125183,0.4611460268497467,0.4611460268497467,1.0,1.0,-3.201403856277466,1.1095914840698242,2.0918123722076416,0.3892576396465301,0.8161413073539734,0.8161413073539734,0.0,198.47882080078125,193.0,59659.53125,0.0,2952.430419921875,1.0,278.8382263183594,283.021728515625,296.4845886230469,300.2753295898437,293.1499938964844,293.1499938964844,278.54998779296875,31220.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006664156913757,1.0,0.0,0.0,3.401148557662964,3.4011693000793457,7.718706456216751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.703125,0.0,1240.2081298828125,1895.4371337890625,0.0,3409.795654296875,0.8407153487205505,1.0,0.0,3.0,1.0,0.0
18185040,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8333945274353027,0.4248774647712707,0.3860606849193573,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8903815150260925,0.5222729444503784,0.4971129298210144,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434317111968994,0.4419451355934143,0.3119316697120666,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8062565922737122,0.3825319707393646,0.3662872910499573,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6940304040908813,0.2406408637762069,1.104676604270935,284.9509582519531,284.95001220703125,301.83258056640625,293.48663330078125,298.8428955078125,297.2540588378906,284.9505920410156,1.0,0.6216713786125183,0.4611460268497467,0.4611460268497467,1.0,1.0,-3.201403856277466,1.1095914840698242,2.0918123722076416,0.3892576396465301,0.8161413073539734,0.8161413073539734,0.0,198.47882080078125,193.0,59659.53125,0.0,2952.430419921875,1.0,278.8382263183594,283.021728515625,296.4845886230469,300.2753295898437,293.1499938964844,293.1499938964844,278.54998779296875,31220.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006664156913757,1.0,0.0,0.0,3.401148557662964,3.4011693000793457,7.718706456216751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.703125,0.0,1240.2081298828125,1895.4371337890625,0.0,3409.795654296875,0.8407153487205505,1.0,0.0,3.0,1.0,0.0
18185100,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8327943682670593,0.423988789319992,0.3851729929447174,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8907604217529297,0.5230108499526978,0.4977350831031799,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8431121110916138,0.4414780139923095,0.3115624487400055,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8062014579772949,0.3824949562549591,0.3662173449993133,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6936032772064209,0.240222617983818,1.1027792692184448,284.95947265625,284.95001220703125,301.86767578125,293.5015563964844,298.847900390625,297.2470092773437,284.9796142578125,1.0,0.6210758090019226,0.4604213535785675,0.4604213535785675,1.0,1.0,-3.19827651977539,1.1066901683807373,2.0915863513946533,0.38710618019104,0.8654219508171082,0.8654219508171082,0.0,198.3525848388672,193.0,58896.98828125,0.0,2945.203369140625,1.0,278.6068420410156,283.0378723144531,296.5404968261719,300.4302062988281,293.1499938964844,293.1499938964844,278.54998779296875,43996.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070423245429992,1.0,0.0,0.0,3.145547866821289,3.145568609237671,6.602157895940763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.5966796875,0.0,1092.5877685546875,1895.4371337890625,0.0,3469.13525390625,0.7995031476020813,1.0,0.0,3.0,1.0,0.0
18185160,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.834022045135498,0.4239425659179687,0.384488582611084,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8932197690010071,0.5244163870811462,0.4984962940216064,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.8446224927902222,0.4416803419589996,0.3112915456295013,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.8079679608345032,0.3829460442066192,0.3662135303020477,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.6947815418243408,0.2401081025600433,1.100866675376892,285.64019775390625,284.95001220703125,301.9023132324219,293.5163879394531,298.8565368652344,297.2455139160156,285.7655029296875,1.0,0.6196703314781189,0.459712952375412,0.459712952375412,1.0,1.0,-3.1957333087921143,1.1040546894073486,2.0916788578033447,0.3850241899490356,1.0,1.0,0.0,196.5449676513672,181.0,55966.8828125,0.0,2930.045654296875,1.0,278.5629272460937,283.7950744628906,296.50421142578125,300.00421142578125,293.1499938964844,293.1499938964844,278.8500061035156,38811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904995620250702,1.0,0.0,0.0,2.5845632553100586,2.58457899093628,4.457257034573561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.880859375,0.0,654.3372802734375,1895.4371337890625,0.0,3450.104736328125,0.753783106803894,1.0,0.0,3.0,1.0,0.0
18185220,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8426137566566467,0.4240067303180694,0.384775847196579,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9048991799354552,0.5273998975753784,0.5014133453369141,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8538086414337158,0.4423651695251465,0.3118407726287842,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8171418309211731,0.3841157853603363,0.3672945499420166,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.702609121799469,0.2402005642652511,1.1005380153656006,284.9737243652344,284.95001220703125,301.9700622558594,293.54541015625,298.8769226074219,297.2480163574219,284.97442626953125,1.0,0.6159384250640869,0.4582961797714233,0.4582961797714233,1.0,1.0,-3.2011559009552,1.1028380393981934,2.098317861557007,0.3827035129070282,0.9916885495185852,0.9916885495185852,0.0,188.7596893310547,169.0,59810.4375,0.0,2898.861572265625,1.0,278.8384094238281,283.0428771972656,296.54119873046875,300.3333740234375,293.1499938964844,293.1499938964844,278.54998779296875,30138.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004267454147339,1.0,0.0,0.0,3.4049317836761475,3.40495228767395,7.735886811133241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.310546875,0.0,1236.3126220703125,1895.4371337890625,0.0,3407.561767578125,0.848779022693634,1.0,0.0,3.0,1.0,0.0
18185280,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8426137566566467,0.4240067303180694,0.384775847196579,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9048991799354552,0.5273998975753784,0.5014133453369141,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8538086414337158,0.4423651695251465,0.3118407726287842,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8171418309211731,0.3841157853603363,0.3672945499420166,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.702609121799469,0.2402005642652511,1.1005380153656006,284.9737243652344,284.95001220703125,301.9700622558594,293.54541015625,298.8769226074219,297.2480163574219,284.97442626953125,1.0,0.6159384250640869,0.4582961797714233,0.4582961797714233,1.0,1.0,-3.2011559009552,1.1028380393981934,2.098317861557007,0.3827035129070282,0.9916885495185852,0.9916885495185852,0.0,188.7596893310547,169.0,59810.4375,0.0,2898.861572265625,1.0,278.8384094238281,283.0428771972656,296.54119873046875,300.3333740234375,293.1499938964844,293.1499938964844,278.54998779296875,30138.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004267454147339,1.0,0.0,0.0,3.4049317836761475,3.40495228767395,7.735886811133241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.310546875,0.0,1236.3126220703125,1895.4371337890625,0.0,3407.561767578125,0.848779022693634,1.0,0.0,3.0,1.0,0.0
18185340,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.8522318005561829,0.4241466224193573,0.3838048577308655,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.919061005115509,0.5304694175720215,0.5032808184623718,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.8643144369125366,0.4430863261222839,0.3116004765033722,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8270894289016724,0.385294497013092,0.3675665855407715,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7113425135612488,0.2402623146772384,1.097674012184143,285.76959228515625,284.95001220703125,302.0355834960937,293.5735168457031,298.8952331542969,297.2489318847656,285.8135681152344,1.0,0.6105623841285706,0.4568794071674347,0.4568794071674347,1.0,1.0,-3.198819160461426,1.0986106395721436,2.1002085208892822,0.3789849281311035,1.0,1.0,0.0,179.75363159179688,157.0,57127.46875,0.0,2844.877197265625,1.0,278.5638732910156,283.8611145019531,296.5477294921875,300.0460205078125,293.1499938964844,293.1499938964844,278.8500061035156,33181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015479683876038,1.0,0.0,0.0,2.699800968170166,2.699816465377808,4.863588856096612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.498046875,0.0,695.0819702148438,1895.4371337890625,0.0,3418.00927734375,0.7631716728210449,1.0,0.0,3.0,1.0,0.0
18185400,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.8522318005561829,0.4241466224193573,0.3838048577308655,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.919061005115509,0.5304694175720215,0.5032808184623718,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.8643144369125366,0.4430863261222839,0.3116004765033722,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8270894289016724,0.385294497013092,0.3675665855407715,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7113425135612488,0.2402623146772384,1.097674012184143,285.76959228515625,284.95001220703125,302.0355834960937,293.5735168457031,298.8952331542969,297.2489318847656,285.8135681152344,1.0,0.6105623841285706,0.4568794071674347,0.4568794071674347,1.0,1.0,-3.198819160461426,1.0986106395721436,2.1002085208892822,0.3789849281311035,1.0,1.0,0.0,179.75363159179688,157.0,57127.46875,0.0,2844.877197265625,1.0,278.5638732910156,283.8611145019531,296.5477294921875,300.0460205078125,293.1499938964844,293.1499938964844,278.8500061035156,33181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015479683876038,1.0,0.0,0.0,2.699800968170166,2.699816465377808,4.863588856096612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.498046875,0.0,695.0819702148438,1895.4371337890625,0.0,3418.00927734375,0.7631716728210449,1.0,0.0,3.0,1.0,0.0
18185460,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8674597144126892,0.4239594340324402,0.3840478062629699,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9403210282325744,0.5333330631256104,0.5062204599380493,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8804967403411865,0.4436920881271362,0.312198668718338,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8417584896087646,0.3864457607269287,0.3687057793140411,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7236427068710327,0.2404512166976928,1.0978211164474487,284.9521179199219,284.95001220703125,302.0985412597656,293.60040283203125,298.913818359375,297.2505798339844,284.9563903808594,1.0,0.6050702333450317,0.4556763768196106,0.4556763768196106,1.0,1.0,-3.2049224376678467,1.0980969667434692,2.106825351715088,0.3772808015346527,0.8399670720100403,0.8399670720100403,0.0,168.63262939453125,145.0,59766.37890625,0.0,2796.6611328125,1.0,278.83905029296875,283.0194091796875,296.6022644042969,300.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989007472991943,1.0,0.0,0.0,3.402149200439453,3.402170419692993,7.723248813817918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0498046875,0.0,1256.0118408203125,1895.4371337890625,0.0,3393.335205078125,0.8424131274223328,1.0,0.0,3.0,1.0,0.0
