time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185520,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8674597144126892,0.4239594340324402,0.3840478062629699,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9403210282325744,0.5333330631256104,0.5062204599380493,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8804967403411865,0.4436920881271362,0.312198668718338,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8417584896087646,0.3864457607269287,0.3687057793140411,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7236427068710327,0.2404512166976928,1.0978211164474487,284.9521179199219,284.95001220703125,302.0985412597656,293.60040283203125,298.913818359375,297.2505798339844,284.9563903808594,1.0,0.6050702333450317,0.4556763768196106,0.4556763768196106,1.0,1.0,-3.2049224376678467,1.0980969667434692,2.106825351715088,0.3772808015346527,0.8399670720100403,0.8399670720100403,0.0,168.63262939453125,145.0,59766.37890625,0.0,2796.6611328125,1.0,278.83905029296875,283.0194091796875,296.6022644042969,300.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989007472991943,1.0,0.0,0.0,3.402149200439453,3.402170419692993,7.723248813817918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0498046875,0.0,1256.0118408203125,1895.4371337890625,0.0,3393.335205078125,0.8424131274223328,1.0,0.0,3.0,1.0,0.0
18185580,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8823578357696533,0.4232046604156494,0.3827287554740906,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9602050185203552,0.5357210040092468,0.5078366994857788,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8964676856994629,0.4437488913536072,0.3117840588092804,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8565250039100647,0.3871436417102813,0.3688074350357055,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7351123094558716,0.240261048078537,1.0946450233459473,284.9828796386719,284.95001220703125,302.15869140625,293.6258850097656,298.9271850585937,297.2464599609375,284.9789123535156,1.0,0.5986003875732422,0.4544733166694641,0.4544733166694641,1.0,1.0,-3.201079607009888,1.0937678813934326,2.107311725616455,0.3738164603710174,1.0,1.0,0.0,158.1134796142578,133.0,59961.41015625,0.0,2731.361083984375,1.0,279.1404724121094,283.06298828125,296.6283569335937,300.4315795898437,293.1499938964844,293.1499938964844,278.8500061035156,30079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897070586681366,1.0,0.0,0.0,3.6598660945892334,3.6598892211914062,8.937657298702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.2333984375,0.0,1499.7518310546875,1895.4371337890625,0.0,3376.262939453125,0.9032375812530518,1.0,0.0,3.0,1.0,0.0
18185640,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8823578357696533,0.4232046604156494,0.3827287554740906,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9602050185203552,0.5357210040092468,0.5078366994857788,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8964676856994629,0.4437488913536072,0.3117840588092804,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8565250039100647,0.3871436417102813,0.3688074350357055,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7351123094558716,0.240261048078537,1.0946450233459473,284.9828796386719,284.95001220703125,302.15869140625,293.6258850097656,298.9271850585937,297.2464599609375,284.9789123535156,1.0,0.5986003875732422,0.4544733166694641,0.4544733166694641,1.0,1.0,-3.201079607009888,1.0937678813934326,2.107311725616455,0.3738164603710174,1.0,1.0,0.0,158.1134796142578,133.0,59961.41015625,0.0,2731.361083984375,1.0,279.1404724121094,283.06298828125,296.6283569335937,300.4315795898437,293.1499938964844,293.1499938964844,278.8500061035156,30079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897070586681366,1.0,0.0,0.0,3.6598660945892334,3.6598892211914062,8.937657298702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.2333984375,0.0,1499.7518310546875,1895.4371337890625,0.0,3376.262939453125,0.9032375812530518,1.0,0.0,3.0,1.0,0.0
18185700,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8912023901939392,0.4228667318820953,0.3821200728416443,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9707186222076416,0.536942183971405,0.5086756348609924,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9058634042739868,0.4438089728355407,0.3116021454334259,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8653090000152588,0.3875100314617157,0.3688735961914062,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7418397665023804,0.2401733696460724,1.0930593013763428,285.2029113769531,284.95001220703125,302.1876220703125,293.63800048828125,298.9335632324219,297.2445068359375,285.2362060546875,1.0,0.5952227711677551,0.4538717865943908,0.4538717865943908,1.0,1.0,-3.1993117332458496,1.0916564464569092,2.1076552867889404,0.3721488714218139,1.0,1.0,0.0,152.60826110839844,133.0,58890.3125,0.0,2697.734375,1.0,278.9034423828125,283.3135986328125,296.66705322265625,300.4586181640625,293.1499938964844,293.1499938964844,278.8500061035156,36002.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90252286195755,1.0,0.0,0.0,3.2443888187408447,3.2444090843200684,7.023589319032908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.287109375,0.0,1127.010498046875,1895.4371337890625,0.0,3427.08984375,0.855787992477417,1.0,0.0,3.0,1.0,0.0
18185760,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9022330045700072,0.4227417707443237,0.3819134533405304,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9823187589645386,0.5383405685424805,0.5098627209663391,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9183187484741212,0.4440638720989227,0.3116781413555145,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8761991262435913,0.3880278766155243,0.3691956698894501,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7502521872520447,0.2402032315731048,1.0922324657440186,285.0350036621094,284.95001220703125,302.2157287597656,293.6496887207031,298.9413146972656,297.2450866699219,285.1768493652344,1.0,0.5919026136398315,0.4532743990421295,0.4532743990421295,1.0,1.0,-3.1999740600585938,1.090489149093628,2.109484910964966,0.3708367347717285,1.0,1.0,0.0,146.6270751953125,121.0,53868.53125,0.0,2666.418212890625,1.0,278.8597412109375,283.2235717773437,296.67254638671875,300.4325866699219,293.1499938964844,293.1499938964844,279.1499938964844,72368.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045868515968324,1.0,0.0,0.0,2.7007827758789062,2.700805187225342,4.86712622205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.345703125,0.0,912.659912109375,1895.4371337890625,0.0,3446.302001953125,0.7347475290298462,1.0,0.0,3.0,1.0,0.0
18185820,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9285793900489808,0.4231562614440918,0.3818373084068298,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.5418854355812073,0.5054630637168884,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.94645357131958,0.4451960027217865,0.3121040761470794,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9003511667251587,0.3895550072193146,0.3701489567756653,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7693608999252319,0.2406363785266876,1.091871976852417,285.0094299316406,284.95001220703125,302.2693176269531,293.67156982421875,298.95916748046875,297.2512512207031,285.00347900390625,1.0,0.5851479172706604,0.452079564332962,0.452079564332962,1.0,1.0,-3.199130058288574,1.0872913599014282,2.1118385791778564,0.3681387901306152,1.0,1.0,0.0,135.2478790283203,109.0,59857.86328125,0.0,2599.93408203125,1.0,279.1400146484375,283.0837097167969,296.6619567871094,300.4637145996094,293.1499938964844,293.1499938964844,278.8500061035156,29807.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971008658409119,1.0,0.0,0.0,3.63574481010437,3.635767698287964,8.820234143058769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.203125,0.0,1471.2156982421875,1895.4371337890625,0.0,3376.545166015625,0.8973668813705444,1.0,0.0,3.0,1.0,0.0
18185880,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9285793900489808,0.4231562614440918,0.3818373084068298,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.5418854355812073,0.5054630637168884,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.94645357131958,0.4451960027217865,0.3121040761470794,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9003511667251587,0.3895550072193146,0.3701489567756653,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7693608999252319,0.2406363785266876,1.091871976852417,285.0094299316406,284.95001220703125,302.2693176269531,293.67156982421875,298.95916748046875,297.2512512207031,285.00347900390625,1.0,0.5851479172706604,0.452079564332962,0.452079564332962,1.0,1.0,-3.199130058288574,1.0872913599014282,2.1118385791778564,0.3681387901306152,1.0,1.0,0.0,135.2478790283203,109.0,59857.86328125,0.0,2599.93408203125,1.0,279.1400146484375,283.0837097167969,296.6619567871094,300.4637145996094,293.1499938964844,293.1499938964844,278.8500061035156,29807.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971008658409119,1.0,0.0,0.0,3.63574481010437,3.635767698287964,8.820234143058769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.203125,0.0,1471.2156982421875,1895.4371337890625,0.0,3376.545166015625,0.8973668813705444,1.0,0.0,3.0,1.0,0.0
18185940,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451114535331726,0.4223093688488006,0.3809525668621063,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.5476462841033936,0.4816803932189941,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.962917149066925,0.4452593922615051,0.3120414316654205,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9166769981384276,0.3902431726455688,0.3706352710723877,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7816611528396606,0.2405000925064087,1.0903645753860474,285.0082702636719,284.95001220703125,302.3192443847656,293.6913452148437,298.9765930175781,297.26226806640625,285.1703186035156,1.0,0.575993537902832,0.4508847594261169,0.4508847594261169,1.0,1.0,-3.164893865585327,1.07130765914917,2.093585968017578,0.3600267767906189,1.0,1.0,0.0,127.55213165283205,112.0,51581.5703125,0.0,2493.760986328125,1.0,278.8599853515625,283.2103271484375,296.7054138183594,300.44122314453125,293.1499938964844,293.1499938964844,279.1499938964844,87617.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030559659004213,1.0,0.0,0.0,2.490097045898437,2.490120887756348,4.137384905789077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.96728515625,0.0,848.5230102539062,1895.4371337890625,0.0,3432.053466796875,0.6860701441764832,1.0,0.0,3.0,1.0,0.0
18186000,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451114535331726,0.4223093688488006,0.3809525668621063,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.5476462841033936,0.4816803932189941,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.962917149066925,0.4452593922615051,0.3120414316654205,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9166769981384276,0.3902431726455688,0.3706352710723877,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7816611528396606,0.2405000925064087,1.0903645753860474,285.0082702636719,284.95001220703125,302.3192443847656,293.6913452148437,298.9765930175781,297.26226806640625,285.1703186035156,1.0,0.575993537902832,0.4508847594261169,0.4508847594261169,1.0,1.0,-3.164893865585327,1.07130765914917,2.093585968017578,0.3600267767906189,1.0,1.0,0.0,127.55213165283205,112.0,51581.5703125,0.0,2493.760986328125,1.0,278.8599853515625,283.2103271484375,296.7054138183594,300.44122314453125,293.1499938964844,293.1499938964844,279.1499938964844,87617.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030559659004213,1.0,0.0,0.0,2.490097045898437,2.490120887756348,4.137384905789077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.96728515625,0.0,848.5230102539062,1895.4371337890625,0.0,3432.053466796875,0.6860701441764832,1.0,0.0,3.0,1.0,0.0
18186060,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9580174088478088,0.4226353764533996,0.381072849035263,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.5570278763771057,0.4642759263515472,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9752134680747986,0.4463649094104767,0.312661349773407,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9310420155525208,0.3917498886585235,0.3718491792678833,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7918938994407654,0.2410278916358947,1.0916417837142944,284.9874267578125,284.95001220703125,302.3651428222656,293.7087097167969,299.0096130371094,297.2953491210937,284.9814147949219,1.0,0.5710755586624146,0.4500565230846405,0.4500565230846405,1.0,1.0,-3.1478278636932373,1.0627973079681396,2.0850305557250977,0.3550397753715515,1.0,1.0,0.0,122.4270477294922,132.0,59146.47265625,0.0,2433.42578125,1.0,279.1395568847656,283.0740661621094,296.6904296875,300.44781494140625,293.1499938964844,293.1499938964844,278.8500061035156,29235.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930140137672424,1.0,0.0,0.0,3.601070642471313,3.601093053817749,8.652797873764939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.83984375,0.0,1429.473388671875,1895.4371337890625,0.0,3338.3828125,0.8890829682350159,1.0,0.0,3.0,1.0,0.0
18186120,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9580174088478088,0.4226353764533996,0.381072849035263,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.5570278763771057,0.4642759263515472,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9752134680747986,0.4463649094104767,0.312661349773407,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9310420155525208,0.3917498886585235,0.3718491792678833,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7918938994407654,0.2410278916358947,1.0916417837142944,284.9874267578125,284.95001220703125,302.3651428222656,293.7087097167969,299.0096130371094,297.2953491210937,284.9814147949219,1.0,0.5710755586624146,0.4500565230846405,0.4500565230846405,1.0,1.0,-3.1478278636932373,1.0627973079681396,2.0850305557250977,0.3550397753715515,1.0,1.0,0.0,122.4270477294922,132.0,59146.47265625,0.0,2433.42578125,1.0,279.1395568847656,283.0740661621094,296.6904296875,300.44781494140625,293.1499938964844,293.1499938964844,278.8500061035156,29235.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930140137672424,1.0,0.0,0.0,3.601070642471313,3.601093053817749,8.652797873764939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.83984375,0.0,1429.473388671875,1895.4371337890625,0.0,3338.3828125,0.8890829682350159,1.0,0.0,3.0,1.0,0.0
18186180,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.951097011566162,0.4218029081821441,0.380344808101654,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.5637217164039612,0.4728104472160339,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9696775674819946,0.4464820325374603,0.312771201133728,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9251990914344788,0.3925076127052307,0.3726146817207336,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7871158719062805,0.2410927563905716,1.0922658443450928,285.1611328125,284.95001220703125,302.40673828125,293.7234802246094,299.0308837890625,297.309814453125,285.3251342773437,1.0,0.5747612118721008,0.449228286743164,0.449228286743164,1.0,1.0,-3.1589744091033936,1.065130352973938,2.093843936920166,0.3543784022331238,1.0,1.0,0.0,124.9992904663086,152.0,54144.12890625,0.0,2468.64990234375,1.0,278.8603210449219,283.379150390625,296.7333068847656,300.3846130371094,293.1499938964844,293.1499938964844,279.1499938964844,56517.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985584378242493,1.0,0.0,0.0,2.68372654914856,2.683746099472046,4.805846742783615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.60888671875,0.0,813.2874145507812,1895.4371337890625,0.0,3390.143310546875,0.7597352266311646,1.0,0.0,3.0,1.0,0.0
18186240,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.951097011566162,0.4218029081821441,0.380344808101654,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.5637217164039612,0.4728104472160339,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9696775674819946,0.4464820325374603,0.312771201133728,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9251990914344788,0.3925076127052307,0.3726146817207336,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7871158719062805,0.2410927563905716,1.0922658443450928,285.1611328125,284.95001220703125,302.40673828125,293.7234802246094,299.0308837890625,297.309814453125,285.3251342773437,1.0,0.5747612118721008,0.449228286743164,0.449228286743164,1.0,1.0,-3.1589744091033936,1.065130352973938,2.093843936920166,0.3543784022331238,1.0,1.0,0.0,124.9992904663086,152.0,54144.12890625,0.0,2468.64990234375,1.0,278.8603210449219,283.379150390625,296.7333068847656,300.3846130371094,293.1499938964844,293.1499938964844,279.1499938964844,56517.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985584378242493,1.0,0.0,0.0,2.68372654914856,2.683746099472046,4.805846742783615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.60888671875,0.0,813.2874145507812,1895.4371337890625,0.0,3390.143310546875,0.7597352266311646,1.0,0.0,3.0,1.0,0.0
18186300,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9443541765213012,0.4224891662597656,0.3807780146598816,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.5664361119270325,0.4824852347373962,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9637405872344972,0.447476863861084,0.3133459091186523,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9188424348831176,0.3935989141464233,0.3735413253307342,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7821741104125977,0.2415816634893417,1.094287395477295,285.0613098144531,284.95001220703125,302.42584228515625,293.72979736328125,299.04150390625,297.3168029785156,285.0570983886719,1.0,0.5790004730224609,0.4488141536712646,0.4488141536712646,1.0,1.0,-3.175346851348877,1.0704089403152466,2.10493803024292,0.3557936549186706,1.0,1.0,0.0,128.1394805908203,152.0,59186.7421875,0.0,2517.310546875,1.0,279.0927429199219,283.1316833496094,296.6985168457031,300.410888671875,293.1499938964844,293.1499938964844,279.1499938964844,27656.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917990326881409,1.0,0.0,0.0,3.501011371612549,3.501032590866089,8.17862598978536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.2275390625,0.0,1313.76025390625,1895.4371337890625,0.0,3327.02783203125,0.8653104305267334,1.0,0.0,3.0,1.0,0.0
18186360,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9340135455131532,0.4220511317253113,0.3808001279830932,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.5672848224639893,0.4965830445289612,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.954410433769226,0.4475559592247009,0.3136828243732452,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9095339775085448,0.3939992785453796,0.3742428719997406,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7748962044715881,0.2416155636310577,1.0957369804382324,285.0293273925781,284.95001220703125,302.4437561035156,293.7353820800781,299.0422058105469,297.30987548828125,285.02691650390625,1.0,0.5844480395317078,0.4482428431510925,0.4482428431510925,1.0,1.0,-3.19530987739563,1.0766748189926147,2.1186351776123047,0.3575303256511688,1.0,1.0,0.0,132.6603546142578,170.0,59768.69921875,0.0,2581.04248046875,1.0,279.1405334472656,283.10162353515625,296.7308654785156,300.5162658691406,293.1499938964844,293.1499938964844,278.8500061035156,29386.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927028775215149,1.0,0.0,0.0,3.610795974731445,3.610818386077881,8.69959819738142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.751953125,0.0,1441.032470703125,1895.4371337890625,0.0,3335.475341796875,0.891369104385376,1.0,0.0,3.0,1.0,0.0
18186420,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9093004465103148,0.4209574460983276,0.3802461624145508,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.565657377243042,0.531684160232544,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9303892254829408,0.447473794221878,0.3139567375183105,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8889989852905273,0.3945733606815338,0.3752272129058838,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7577304244041443,0.2413897216320037,1.09694504737854,284.9093017578125,284.95001220703125,302.4759216308594,293.74420166015625,299.0311584472656,297.27899169921875,284.9094543457031,1.0,0.5971474647521973,0.4471002519130707,0.4471002519130707,1.0,1.0,-3.2398059368133545,1.090816617012024,2.148989200592041,0.3616082668304443,0.58042973279953,0.58042973279953,0.0,144.18310546875,188.0,60825.0625,0.0,2733.788330078125,1.0,278.8587951660156,282.9494934082031,296.7850646972656,300.74658203125,293.1499938964844,293.1499938964844,279.1499938964844,40538.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040160775184632,1.0,0.0,0.0,3.5273263454437256,3.5273499488830566,8.302035325868928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.103515625,0.0,1433.740234375,1895.4371337890625,0.0,3440.990478515625,0.8640403747558594,1.0,0.0,3.0,1.0,0.0
18186480,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9093004465103148,0.4209574460983276,0.3802461624145508,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.565657377243042,0.531684160232544,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9303892254829408,0.447473794221878,0.3139567375183105,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8889989852905273,0.3945733606815338,0.3752272129058838,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7577304244041443,0.2413897216320037,1.09694504737854,284.9093017578125,284.95001220703125,302.4759216308594,293.74420166015625,299.0311584472656,297.27899169921875,284.9094543457031,1.0,0.5971474647521973,0.4471002519130707,0.4471002519130707,1.0,1.0,-3.2398059368133545,1.090816617012024,2.148989200592041,0.3616082668304443,0.58042973279953,0.58042973279953,0.0,144.18310546875,188.0,60825.0625,0.0,2733.788330078125,1.0,278.8587951660156,282.9494934082031,296.7850646972656,300.74658203125,293.1499938964844,293.1499938964844,279.1499938964844,40538.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040160775184632,1.0,0.0,0.0,3.5273263454437256,3.5273499488830566,8.302035325868928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.103515625,0.0,1433.740234375,1895.4371337890625,0.0,3440.990478515625,0.8640403747558594,1.0,0.0,3.0,1.0,0.0
18186540,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8737281560897827,0.4205532371997833,0.3805593252182007,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.969906449317932,0.5643439292907715,0.5355189442634583,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8922939896583557,0.4479503035545349,0.3148175179958343,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8560506105422974,0.3955033123493194,0.3768504858016968,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7309479117393494,0.2412236183881759,1.0999714136123655,285.02813720703125,284.95001220703125,302.5028991699219,293.7496643066406,299.01904296875,297.2530822753906,285.0246887207031,1.0,0.6090112924575806,0.4459576606750488,0.4459576606750488,1.0,1.0,-3.246237277984619,1.0902270078659058,2.156010150909424,0.3624655604362488,1.0,1.0,0.0,164.4860076904297,206.0,60730.51953125,0.0,2864.028076171875,1.0,279.14117431640625,283.0806884765625,296.7505798339844,300.6171264648437,293.1499938964844,293.1499938964844,278.8500061035156,30561.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000096321105957,1.0,0.0,0.0,3.6912238597869873,3.6912472248077393,9.09146876892919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.732421875,0.0,1538.3631591796875,1895.4371337890625,0.0,3403.674072265625,0.9106789231300354,1.0,0.0,3.0,1.0,0.0
18186600,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8737281560897827,0.4205532371997833,0.3805593252182007,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.969906449317932,0.5643439292907715,0.5355189442634583,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8922939896583557,0.4479503035545349,0.3148175179958343,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8560506105422974,0.3955033123493194,0.3768504858016968,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7309479117393494,0.2412236183881759,1.0999714136123655,285.02813720703125,284.95001220703125,302.5028991699219,293.7496643066406,299.01904296875,297.2530822753906,285.0246887207031,1.0,0.6090112924575806,0.4459576606750488,0.4459576606750488,1.0,1.0,-3.246237277984619,1.0902270078659058,2.156010150909424,0.3624655604362488,1.0,1.0,0.0,164.4860076904297,206.0,60730.51953125,0.0,2864.028076171875,1.0,279.14117431640625,283.0806884765625,296.7505798339844,300.6171264648437,293.1499938964844,293.1499938964844,278.8500061035156,30561.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000096321105957,1.0,0.0,0.0,3.6912238597869873,3.6912472248077393,9.09146876892919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.732421875,0.0,1538.3631591796875,1895.4371337890625,0.0,3403.674072265625,0.9106789231300354,1.0,0.0,3.0,1.0,0.0
18186660,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8490081429481506,0.419289231300354,0.3802464306354522,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9412446022033693,0.5650339722633362,0.5365424156188965,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8669850826263428,0.4477013349533081,0.3152657449245453,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8336827158927917,0.3958508670330047,0.3779928982257843,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7115136384963989,0.2406561076641082,1.1011323928833008,284.8999938964844,284.95001220703125,302.5244140625,293.7515563964844,299.0104064941406,297.2386169433594,284.9154052734375,1.0,0.6205959320068359,0.4441807568073272,0.4441807568073272,1.0,1.0,-3.2556347846984863,1.089610576629639,2.166024208068848,0.3573921322822571,0.5081077218055725,0.5081077218055725,0.0,182.71006774902344,209.0,59828.79296875,0.0,2980.36669921875,1.0,278.8584899902344,282.9519348144531,296.7815246582031,300.76092529296875,293.1499938964844,293.1499938964844,279.1499938964844,54914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088132977485656,1.0,0.0,0.0,3.4126644134521484,3.412689685821533,7.771064360895252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3984375,0.0,1417.1265869140625,1895.4371337890625,0.0,3485.587158203125,0.8305074572563171,1.0,0.0,3.0,1.0,0.0
18186720,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8490081429481506,0.419289231300354,0.3802464306354522,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9412446022033693,0.5650339722633362,0.5365424156188965,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8669850826263428,0.4477013349533081,0.3152657449245453,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8336827158927917,0.3958508670330047,0.3779928982257843,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7115136384963989,0.2406561076641082,1.1011323928833008,284.8999938964844,284.95001220703125,302.5244140625,293.7515563964844,299.0104064941406,297.2386169433594,284.9154052734375,1.0,0.6205959320068359,0.4441807568073272,0.4441807568073272,1.0,1.0,-3.2556347846984863,1.089610576629639,2.166024208068848,0.3573921322822571,0.5081077218055725,0.5081077218055725,0.0,182.71006774902344,209.0,59828.79296875,0.0,2980.36669921875,1.0,278.8584899902344,282.9519348144531,296.7815246582031,300.76092529296875,293.1499938964844,293.1499938964844,279.1499938964844,54914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088132977485656,1.0,0.0,0.0,3.4126644134521484,3.412689685821533,7.771064360895252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3984375,0.0,1417.1265869140625,1895.4371337890625,0.0,3485.587158203125,0.8305074572563171,1.0,0.0,3.0,1.0,0.0
18186780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8363178968429565,0.4190025627613067,0.3802885413169861,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9256417155265808,0.5673794746398926,0.5389400124549866,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8540540933609009,0.4482949376106262,0.3159157335758209,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.822282075881958,0.3968336880207062,0.3792664408683777,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7000121474266052,0.2405349016189575,1.1023380756378174,285.027099609375,284.95001220703125,302.5401611328125,293.7496337890625,299.0080871582031,297.2371826171875,285.0234069824219,1.0,0.6274834871292114,0.4424038827419281,0.4424038827419281,1.0,1.0,-3.262331962585449,1.0877071619033811,2.1746246814727783,0.3539622724056244,1.0,1.0,0.0,194.33290100097656,212.0,60757.6875,0.0,3059.39111328125,1.0,279.14111328125,283.0770874023437,296.7394104003906,300.60675048828125,293.1499938964844,293.1499938964844,278.8500061035156,30749.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016658663749696,1.0,0.0,0.0,3.694659948348999,3.69468355178833,9.1084035602762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.65234375,0.0,1543.6556396484375,1895.4371337890625,0.0,3419.107666015625,0.9107691645622252,1.0,0.0,3.0,1.0,0.0
18186840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8363178968429565,0.4190025627613067,0.3802885413169861,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9256417155265808,0.5673794746398926,0.5389400124549866,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8540540933609009,0.4482949376106262,0.3159157335758209,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.822282075881958,0.3968336880207062,0.3792664408683777,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7000121474266052,0.2405349016189575,1.1023380756378174,285.027099609375,284.95001220703125,302.5401611328125,293.7496337890625,299.0080871582031,297.2371826171875,285.0234069824219,1.0,0.6274834871292114,0.4424038827419281,0.4424038827419281,1.0,1.0,-3.262331962585449,1.0877071619033811,2.1746246814727783,0.3539622724056244,1.0,1.0,0.0,194.33290100097656,212.0,60757.6875,0.0,3059.39111328125,1.0,279.14111328125,283.0770874023437,296.7394104003906,300.60675048828125,293.1499938964844,293.1499938964844,278.8500061035156,30749.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016658663749696,1.0,0.0,0.0,3.694659948348999,3.69468355178833,9.1084035602762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.65234375,0.0,1543.6556396484375,1895.4371337890625,0.0,3419.107666015625,0.9107691645622252,1.0,0.0,3.0,1.0,0.0
18186900,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8314657211303711,0.4181243479251861,0.3798770904541015,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9199557304382324,0.5679906010627747,0.5398626923561096,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8492542505264282,0.4479683041572571,0.3159613013267517,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8179937601089478,0.3968487679958343,0.3796064555644989,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.695598840713501,0.240184873342514,1.102073311805725,284.98760986328125,284.95001220703125,302.5458068847656,293.7471618652344,299.0023803710937,297.2311706542969,285.0577087402344,1.0,0.6299554705619812,0.4415154457092285,0.4415154457092285,1.0,1.0,-3.263098955154419,1.0857659578323364,2.177332878112793,0.3519119024276733,1.0,1.0,0.0,198.8320770263672,212.0,58014.8828125,0.0,3086.10986328125,1.0,278.89892578125,283.1014099121094,296.7852783203125,300.7281188964844,293.1499938964844,293.1499938964844,278.8500061035156,60456.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084481596946716,1.0,0.0,0.0,3.171360492706299,3.171384572982788,6.710957904942916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1630859375,0.0,1221.9957275390625,1895.4371337890625,0.0,3482.196533203125,0.8159269690513611,1.0,0.0,3.0,1.0,0.0
18186960,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8277316093444824,0.417696475982666,0.3795525431632995,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9158150553703308,0.5690147280693054,0.5408860445022583,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8456248641014099,0.4480027556419372,0.3160421848297119,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8147074580192566,0.3971339166164398,0.3799680173397064,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6921652555465698,0.2400038838386535,1.1017744541168213,284.9004821777344,284.95001220703125,302.54986572265625,293.7436828613281,299.00006103515625,297.2293701171875,284.9217529296875,1.0,0.6320093274116516,0.4409234523773193,0.4409234523773193,1.0,1.0,-3.264108657836914,1.08461594581604,2.179492712020874,0.3504698276519775,0.5072479844093323,0.5072479844093323,0.0,202.44308471679688,200.0,59410.484375,0.0,3108.426025390625,1.0,278.8584289550781,282.9559326171875,296.7701110839844,300.744384765625,293.1499938964844,293.1499938964844,279.1499938964844,58840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909880757331848,1.0,0.0,0.0,3.3664019107818604,3.366427421569824,7.561800998701074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.708984375,0.0,1397.56591796875,1895.4371337890625,0.0,3495.4970703125,0.8190785050392151,1.0,0.0,3.0,1.0,0.0
18187020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8290147185325623,0.4175331592559814,0.3791979551315307,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9194089770317078,0.5717197060585022,0.5432044267654419,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8475059270858765,0.4486955404281616,0.3163683712482452,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8168037533760071,0.3981969058513641,0.3807866275310516,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6934704780578613,0.2400162369012832,1.101078987121582,285.0265197753906,284.95001220703125,302.5532531738281,293.7333984375,298.9980163574219,297.23150634765625,285.0225830078125,1.0,0.6312034130096436,0.439739465713501,0.439739465713501,1.0,1.0,-3.2670111656188965,1.0827244520187378,2.184286832809448,0.3478990197181701,1.0,1.0,0.0,201.00157165527344,188.0,60663.16796875,0.0,3106.7177734375,1.0,279.1409606933594,283.0752258300781,296.72198486328125,300.5850830078125,293.1499938964844,293.1499938964844,278.8500061035156,30665.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024267196655272,1.0,0.0,0.0,3.6902945041656494,3.690318107604981,9.086891736842516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5546875,0.0,1538.107421875,1895.4371337890625,0.0,3426.194580078125,0.9098562598228456,1.0,0.0,3.0,1.0,0.0
18187080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8290147185325623,0.4175331592559814,0.3791979551315307,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9194089770317078,0.5717197060585022,0.5432044267654419,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8475059270858765,0.4486955404281616,0.3163683712482452,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8168037533760071,0.3981969058513641,0.3807866275310516,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6934704780578613,0.2400162369012832,1.101078987121582,285.0265197753906,284.95001220703125,302.5532531738281,293.7333984375,298.9980163574219,297.23150634765625,285.0225830078125,1.0,0.6312034130096436,0.439739465713501,0.439739465713501,1.0,1.0,-3.2670111656188965,1.0827244520187378,2.184286832809448,0.3478990197181701,1.0,1.0,0.0,201.00157165527344,188.0,60663.16796875,0.0,3106.7177734375,1.0,279.1409606933594,283.0752258300781,296.72198486328125,300.5850830078125,293.1499938964844,293.1499938964844,278.8500061035156,30665.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024267196655272,1.0,0.0,0.0,3.6902945041656494,3.690318107604981,9.086891736842516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.5546875,0.0,1538.107421875,1895.4371337890625,0.0,3426.194580078125,0.9098562598228456,1.0,0.0,3.0,1.0,0.0
18187140,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8340824842453003,0.4163925945758819,0.3780763447284698,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.92855304479599,0.5735258460044861,0.5447872281074524,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8535220623016357,0.448536217212677,0.3161735236644745,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8227758407592773,0.3986107409000397,0.3810372948646545,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6985005736351013,0.239656776189804,1.098637580871582,284.8992004394531,284.95001220703125,302.54998779296875,293.7185974121094,298.9882507324219,297.2260131835937,284.9179077148437,1.0,0.6275650262832642,0.4385554790496826,0.4385554790496826,1.0,1.0,-3.2647006511688232,1.078869342803955,2.185831308364868,0.3445533514022827,0.4948476552963257,0.4948476552963257,0.0,195.114013671875,176.0,59312.63671875,0.0,3068.912353515625,1.0,278.8585510253906,282.95233154296875,296.7445068359375,300.7115173339844,293.1499938964844,293.1499938964844,279.1499938964844,58018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104836583137512,1.0,0.0,0.0,3.3697524070739746,3.3697779178619385,7.576861094094056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.310546875,0.0,1395.2572021484375,1895.4371337890625,0.0,3501.091796875,0.8191310167312622,1.0,0.0,3.0,1.0,0.0
18187200,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8340824842453003,0.4163925945758819,0.3780763447284698,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.92855304479599,0.5735258460044861,0.5447872281074524,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8535220623016357,0.448536217212677,0.3161735236644745,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8227758407592773,0.3986107409000397,0.3810372948646545,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6985005736351013,0.239656776189804,1.098637580871582,284.8992004394531,284.95001220703125,302.54998779296875,293.7185974121094,298.9882507324219,297.2260131835937,284.9179077148437,1.0,0.6275650262832642,0.4385554790496826,0.4385554790496826,1.0,1.0,-3.2647006511688232,1.078869342803955,2.185831308364868,0.3445533514022827,0.4948476552963257,0.4948476552963257,0.0,195.114013671875,176.0,59312.63671875,0.0,3068.912353515625,1.0,278.8585510253906,282.95233154296875,296.7445068359375,300.7115173339844,293.1499938964844,293.1499938964844,279.1499938964844,58018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104836583137512,1.0,0.0,0.0,3.3697524070739746,3.3697779178619385,7.576861094094056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.310546875,0.0,1395.2572021484375,1895.4371337890625,0.0,3501.091796875,0.8191310167312622,1.0,0.0,3.0,1.0,0.0
18187260,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8397730588912964,0.4142778515815735,0.3761962354183197,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9386320114135742,0.5741509795188904,0.54542475938797,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8602078557014465,0.4472056627273559,0.3152765333652496,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8290199041366577,0.3975553512573242,0.3801359534263611,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7030906081199646,0.2374913692474365,1.0896776914596558,285.0028076171875,284.95001220703125,302.5427551269531,293.7015991210937,298.9686889648437,297.2088928222656,284.9977111816406,1.0,0.6216756701469421,0.4374404847621918,0.4374404847621918,1.0,1.0,-3.250288486480713,1.0706493854522705,2.1796391010284424,0.339727520942688,1.0,1.0,0.0,187.98622131347656,164.0,60234.73828125,0.0,2998.35595703125,1.0,279.140869140625,283.0577087402344,296.6882629394531,300.53204345703125,293.1499938964844,293.1499938964844,278.8500061035156,30529.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027236104011536,1.0,0.0,0.0,3.682021856307984,3.682045221328736,9.0461958279775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.9462890625,0.0,1527.800048828125,1895.4371337890625,0.0,3428.958984375,0.9079142212867736,1.0,0.0,3.0,1.0,0.0
18187320,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8397730588912964,0.4142778515815735,0.3761962354183197,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9386320114135742,0.5741509795188904,0.54542475938797,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8602078557014465,0.4472056627273559,0.3152765333652496,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8290199041366577,0.3975553512573242,0.3801359534263611,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7030906081199646,0.2374913692474365,1.0896776914596558,285.0028076171875,284.95001220703125,302.5427551269531,293.7015991210937,298.9686889648437,297.2088928222656,284.9977111816406,1.0,0.6216756701469421,0.4374404847621918,0.4374404847621918,1.0,1.0,-3.250288486480713,1.0706493854522705,2.1796391010284424,0.339727520942688,1.0,1.0,0.0,187.98622131347656,164.0,60234.73828125,0.0,2998.35595703125,1.0,279.140869140625,283.0577087402344,296.6882629394531,300.53204345703125,293.1499938964844,293.1499938964844,278.8500061035156,30529.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027236104011536,1.0,0.0,0.0,3.682021856307984,3.682045221328736,9.0461958279775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.9462890625,0.0,1527.800048828125,1895.4371337890625,0.0,3428.958984375,0.9079142212867736,1.0,0.0,3.0,1.0,0.0
