time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187380,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8484872579574585,0.4124407768249511,0.3741455078125,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9523290991783142,0.5749866962432861,0.545791506767273,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8702091574668884,0.4462156593799591,0.3142645955085754,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8381637930870056,0.3969123959541321,0.3790813386440277,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7103269100189209,0.2358871847391128,1.080217957496643,284.9677124023437,284.95001220703125,302.53436279296875,293.6848449707031,298.9520263671875,297.1967468261719,285.0795593261719,1.0,0.6144086122512817,0.4363254904747009,0.4363254904747009,1.0,1.0,-3.234398365020752,1.0619142055511477,2.1724841594696045,0.3343958556652069,0.9202201962471008,0.9202201962471008,0.0,178.609130859375,152.0,53768.70703125,0.0,2912.883056640625,1.0,278.8593444824219,283.1131591796875,296.6993408203125,300.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,84687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082462191581726,1.0,0.0,0.0,2.7389066219329834,2.738931655883789,5.005503567190317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.69873046875,0.0,1009.4716186523438,1895.4371337890625,0.0,3480.320556640625,0.7116481065750122,1.0,0.0,3.0,1.0,0.0
18187440,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8484872579574585,0.4124407768249511,0.3741455078125,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9523290991783142,0.5749866962432861,0.545791506767273,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8702091574668884,0.4462156593799591,0.3142645955085754,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8381637930870056,0.3969123959541321,0.3790813386440277,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7103269100189209,0.2358871847391128,1.080217957496643,284.9677124023437,284.95001220703125,302.53436279296875,293.6848449707031,298.9520263671875,297.1967468261719,285.0795593261719,1.0,0.6144086122512817,0.4363254904747009,0.4363254904747009,1.0,1.0,-3.234398365020752,1.0619142055511477,2.1724841594696045,0.3343958556652069,0.9202201962471008,0.9202201962471008,0.0,178.609130859375,152.0,53768.70703125,0.0,2912.883056640625,1.0,278.8593444824219,283.1131591796875,296.6993408203125,300.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,84687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082462191581726,1.0,0.0,0.0,2.7389066219329834,2.738931655883789,5.005503567190317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.69873046875,0.0,1009.4716186523438,1895.4371337890625,0.0,3480.320556640625,0.7116481065750122,1.0,0.0,3.0,1.0,0.0
18187500,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8555832505226135,0.4127392768859863,0.3737744688987732,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9619095325469972,0.576522171497345,0.5465956926345825,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8780503869056702,0.446803331375122,0.314211905002594,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8452596664428711,0.39746955037117,0.379057914018631,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7160328030586243,0.2357441484928131,1.0773688554763794,285.0579833984375,284.95001220703125,302.5297546386719,293.676513671875,298.9509582519531,297.201171875,285.0495910644531,1.0,0.6107733845710754,0.4357679784297943,0.4357679784297943,1.0,1.0,-3.231388092041016,1.05939781665802,2.171990156173706,0.3323443830013275,1.0,1.0,0.0,172.7319793701172,152.0,59531.609375,0.0,2874.183349609375,1.0,279.0920715332031,283.1133117675781,296.635009765625,300.37457275390625,293.1499938964844,293.1499938964844,279.1499938964844,28189.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899685263633728,1.0,0.0,0.0,3.5319011211395264,3.531922578811645,8.323584097524872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4375,0.0,1349.1551513671875,1895.4371337890625,0.0,3400.650390625,0.8728258609771729,1.0,0.0,3.0,1.0,0.0
18187560,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8628993630409241,0.4119762182235718,0.3731927573680877,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9711222648620604,0.5771005153656006,0.5472046732902527,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8861513137817383,0.4465241730213165,0.3140517175197601,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.852674126625061,0.3973904550075531,0.3789562880992889,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7217315435409546,0.2352719008922577,1.074671745300293,284.9952697753906,284.95001220703125,302.5248718261719,293.66827392578125,298.94500732421875,297.197509765625,284.9908752441406,1.0,0.607088029384613,0.435397058725357,0.435397058725357,1.0,1.0,-3.227871417999268,1.0571155548095703,2.1707558631896973,0.3309040069580078,1.0,1.0,0.0,167.00404357910156,140.0,59532.046875,0.0,2835.30615234375,1.0,279.140380859375,283.060791015625,296.6520690917969,300.4435729980469,293.1499938964844,293.1499938964844,278.8500061035156,29796.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899313747882843,1.0,0.0,0.0,3.6359591484069824,3.635981798171997,8.821273240755545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.2841796875,0.0,1471.3697509765625,1895.4371337890625,0.0,3397.1865234375,0.8973678946495056,1.0,0.0,3.0,1.0,0.0
18187620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8788845539093018,0.410646915435791,0.3715764582157135,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9886948466300964,0.5784331560134888,0.5480056405067444,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9036672115325928,0.4461056590080261,0.313432514667511,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.869060754776001,0.3973575234413147,0.3784762024879455,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7337782382965088,0.2344585657119751,1.0688272714614868,285.0971374511719,284.95001220703125,302.51434326171875,293.6518249511719,298.93414306640625,297.19207763671875,285.2760314941406,1.0,0.5994287133216858,0.4346551895141601,0.4346551895141601,1.0,1.0,-3.218541383743286,1.0517746210098269,2.16676664352417,0.3275343179702759,1.0,1.0,0.0,155.59754943847656,128.0,52872.234375,0.0,2753.39501953125,1.0,278.8599853515625,283.3093566894531,296.6636962890625,300.3480834960937,293.1499938964844,293.1499938964844,279.1499938964844,70028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905121684074402,1.0,0.0,0.0,2.565385103225708,2.565406322479248,4.391354764265998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.642578125,0.0,807.0577392578125,1895.4371337890625,0.0,3451.277099609375,0.7289719581604004,1.0,0.0,3.0,1.0,0.0
18187680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8788845539093018,0.410646915435791,0.3715764582157135,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9886948466300964,0.5784331560134888,0.5480056405067444,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9036672115325928,0.4461056590080261,0.313432514667511,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.869060754776001,0.3973575234413147,0.3784762024879455,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7337782382965088,0.2344585657119751,1.0688272714614868,285.0971374511719,284.95001220703125,302.51434326171875,293.6518249511719,298.93414306640625,297.19207763671875,285.2760314941406,1.0,0.5994287133216858,0.4346551895141601,0.4346551895141601,1.0,1.0,-3.218541383743286,1.0517746210098269,2.16676664352417,0.3275343179702759,1.0,1.0,0.0,155.59754943847656,128.0,52872.234375,0.0,2753.39501953125,1.0,278.8599853515625,283.3093566894531,296.6636962890625,300.3480834960937,293.1499938964844,293.1499938964844,279.1499938964844,70028.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905121684074402,1.0,0.0,0.0,2.565385103225708,2.565406322479248,4.391354764265998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.642578125,0.0,807.0577392578125,1895.4371337890625,0.0,3451.277099609375,0.7289719581604004,1.0,0.0,3.0,1.0,0.0
18187740,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8963958621025085,0.4103009104728699,0.3710004091262817,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.5822038650512695,0.5403802394866943,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9240511059761048,0.446623682975769,0.3135412037372589,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8869373798370361,0.3980310261249542,0.3787874579429626,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7468403577804565,0.2341849207878112,1.0659126043319702,284.9501647949219,284.95001220703125,302.5028686523437,293.6355285644531,298.9310607910156,297.20074462890625,284.939453125,1.0,0.5911986827850342,0.4339133501052856,0.4339133501052856,1.0,1.0,-3.195009469985962,1.041866421699524,2.1531429290771484,0.3128485679626465,0.874731719493866,0.874731719493866,0.0,144.24903869628906,116.0,58831.953125,0.0,2652.611572265625,1.0,279.1402587890625,283.0310363769531,296.6246643066406,300.38543701171875,293.1499938964844,293.1499938964844,278.8500061035156,29661.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973718881607056,1.0,0.0,0.0,3.6116695404052734,3.611692190170288,8.70380858941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.544921875,0.0,1444.0157470703125,1895.4371337890625,0.0,3379.074462890625,0.8912654519081116,1.0,0.0,3.0,1.0,0.0
18187800,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8963958621025085,0.4103009104728699,0.3710004091262817,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.5822038650512695,0.5403802394866943,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9240511059761048,0.446623682975769,0.3135412037372589,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8869373798370361,0.3980310261249542,0.3787874579429626,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7468403577804565,0.2341849207878112,1.0659126043319702,284.9501647949219,284.95001220703125,302.5028686523437,293.6355285644531,298.9310607910156,297.20074462890625,284.939453125,1.0,0.5911986827850342,0.4339133501052856,0.4339133501052856,1.0,1.0,-3.195009469985962,1.041866421699524,2.1531429290771484,0.3128485679626465,0.874731719493866,0.874731719493866,0.0,144.24903869628906,116.0,58831.953125,0.0,2652.611572265625,1.0,279.1402587890625,283.0310363769531,296.6246643066406,300.38543701171875,293.1499938964844,293.1499938964844,278.8500061035156,29661.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973718881607056,1.0,0.0,0.0,3.6116695404052734,3.611692190170288,8.70380858941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.544921875,0.0,1444.0157470703125,1895.4371337890625,0.0,3379.074462890625,0.8912654519081116,1.0,0.0,3.0,1.0,0.0
18187860,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9108304977416992,0.4097377955913543,0.3694427013397217,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.9990000128746032,0.5876047015190125,0.5142356753349304,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9413512349128724,0.4468614757061004,0.3130096197128296,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9018884301185608,0.3985419273376465,0.3784472942352295,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7578678131103516,0.2338818311691284,1.0615317821502686,285.1940002441406,284.95001220703125,302.4904479980469,293.6192626953125,298.93524169921875,297.21875,285.10479736328125,1.0,0.5811898708343506,0.4334231317043304,0.4334231317043304,1.0,1.0,-3.166083335876465,1.029126524925232,2.136956691741944,0.3166599571704864,1.0,1.0,0.0,136.21414184570312,104.0,59037.01171875,0.0,2543.12890625,1.0,278.8609619140625,283.16168212890625,296.59942626953125,300.36346435546875,293.1499938964844,293.1499938964844,278.54998779296875,27223.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988649249076843,1.0,0.0,0.0,3.390390396118164,3.3904104232788086,7.669953561162401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4384765625,0.0,1202.06787109375,1895.4371337890625,0.0,3393.00146484375,0.8450366854667664,1.0,0.0,3.0,1.0,0.0
18187920,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9108304977416992,0.4097377955913543,0.3694427013397217,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.9990000128746032,0.5876047015190125,0.5142356753349304,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9413512349128724,0.4468614757061004,0.3130096197128296,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9018884301185608,0.3985419273376465,0.3784472942352295,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7578678131103516,0.2338818311691284,1.0615317821502686,285.1940002441406,284.95001220703125,302.4904479980469,293.6192626953125,298.93524169921875,297.21875,285.10479736328125,1.0,0.5811898708343506,0.4334231317043304,0.4334231317043304,1.0,1.0,-3.166083335876465,1.029126524925232,2.136956691741944,0.3166599571704864,1.0,1.0,0.0,136.21414184570312,104.0,59037.01171875,0.0,2543.12890625,1.0,278.8609619140625,283.16168212890625,296.59942626953125,300.36346435546875,293.1499938964844,293.1499938964844,278.54998779296875,27223.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988649249076843,1.0,0.0,0.0,3.390390396118164,3.3904104232788086,7.669953561162401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4384765625,0.0,1202.06787109375,1895.4371337890625,0.0,3393.00146484375,0.8450366854667664,1.0,0.0,3.0,1.0,0.0
18187980,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9315630197525024,0.4100725948810577,0.3700348734855652,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.5959875583648682,0.4858203530311584,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9619892835617064,0.4478791356086731,0.3138416409492492,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9220293164253236,0.3996139466762543,0.3795039355754852,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7724488973617554,0.2341525256633758,1.0620049238204956,284.86328125,284.95001220703125,302.4789123535156,293.6051330566406,298.95098876953125,297.2539978027344,284.8482360839844,1.0,0.5718544125556946,0.4329967498779297,0.4329967498779297,1.0,1.0,-3.13547420501709,1.0166702270507812,2.1188039779663086,0.310924082994461,0.1000000014901161,0.1000000014901161,0.0,127.343994140625,104.0,57326.58984375,0.0,2436.502197265625,1.0,278.5736694335937,282.9039306640625,296.60595703125,300.4283142089844,293.1499938964844,293.1499938964844,278.54998779296875,45268.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985430598258972,1.0,0.0,0.0,3.125936985015869,3.12595796585083,6.520093052131415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.125,0.0,1083.9368896484375,1895.4371337890625,0.0,3389.999755859375,0.7594728469848633,1.0,0.0,3.0,1.0,0.0
18188040,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.934461236000061,0.409812867641449,0.369905561208725,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.9990000128746032,0.5972235798835754,0.4817798435688019,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.96472829580307,0.4477750957012176,0.3138332664966583,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9250528216362,0.3995805382728576,0.3795291781425476,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.774582028388977,0.2340869009494781,1.0617997646331787,285.3104858398437,284.95001220703125,302.4771423339844,293.60302734375,298.9518127441406,297.2569580078125,285.67950439453125,1.0,0.5703874230384827,0.4329329133033752,0.4329329133033752,1.0,1.0,-3.130239486694336,1.014557719230652,2.1156818866729736,0.3100244104862213,1.0,1.0,0.0,126.08580780029295,122.0,46402.4140625,0.0,2419.8408203125,1.0,278.5677795410156,283.5594177246094,296.5883178710937,299.9926147460937,293.1499938964844,293.1499938964844,278.8500061035156,74817.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896979570388794,1.0,0.0,0.0,1.780339241027832,1.780356764793396,2.114944379627559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.384765625,0.0,419.7084655761719,1895.4371337890625,0.0,3375.413330078125,0.6202596426010132,1.0,0.0,3.0,1.0,0.0
18188100,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9405004382133484,0.410646915435791,0.3703629374504089,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6033969521522522,0.4743695855140686,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.970326840877533,0.4489680230617523,0.3144491612911224,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9314147233963012,0.4006887972354889,0.3803245425224304,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7790368795394897,0.2346454113721847,1.063275694847107,285.0212097167969,284.95001220703125,302.4701843261719,293.59490966796875,298.9682312011719,297.2867736816406,285.0041809082031,1.0,0.5691309571266174,0.4326878190040588,0.4326878190040588,1.0,1.0,-3.125305652618408,1.0121561288833618,2.113149404525757,0.3080905675888061,1.0,1.0,0.0,123.955078125,122.0,57268.296875,0.0,2399.1865234375,1.0,278.78204345703125,283.07373046875,296.5450439453125,300.1540832519531,293.1499938964844,293.1499938964844,278.8500061035156,23371.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872115612030029,1.0,0.0,0.0,3.2171497344970703,3.217167615890503,6.906147973495536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.814453125,0.0,1019.5297241210938,1895.4371337890625,0.0,3284.12060546875,0.7976248264312744,1.0,0.0,3.0,1.0,0.0
18188160,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9382975101470948,0.4091767370700836,0.3695176839828491,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.6069427132606506,0.4761924147605896,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9688864350318908,0.4481686651706695,0.3142232298851013,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9299802780151368,0.4002626836299896,0.3802770972251892,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7778813242912292,0.2342650443315506,1.0627151727676392,285.029052734375,284.95001220703125,302.4630126953125,293.5867614746094,298.9693298339844,297.29327392578125,285.02520751953125,1.0,0.5696307420730591,0.4324571490287781,0.4324571490287781,1.0,1.0,-3.125472068786621,1.0116537809371948,2.113818407058716,0.3073966205120086,1.0,1.0,0.0,124.4169692993164,140.0,57450.85546875,0.0,2401.971435546875,1.0,278.8363037109375,283.1061096191406,296.57257080078125,300.1995544433594,293.1499938964844,293.1499938964844,278.54998779296875,27183.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880101442337036,1.0,0.0,0.0,3.2437548637390137,3.2437736988067627,7.020844918770308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9921875,0.0,1067.7984619140625,1895.4371337890625,0.0,3291.593505859375,0.8159790635108948,1.0,0.0,3.0,1.0,0.0
18188220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9260855913162231,0.4083278775215149,0.3686909973621368,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6121280789375305,0.4914397895336151,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9585928320884703,0.4482617378234863,0.3142656683921814,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9190192222595216,0.4006455838680267,0.3806638419628143,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7696163654327393,0.2341409623622894,1.0626301765441897,285.2535705566406,284.95001220703125,302.4481201171875,293.5704345703125,298.96881103515625,297.3003845214844,285.5628967285156,1.0,0.5751141905784607,0.4319957792758941,0.4319957792758941,1.0,1.0,-3.14319920539856,1.0171347856521606,2.1260645389556885,0.3084406554698944,1.0,1.0,0.0,129.06492614746094,158.0,48397.48828125,0.0,2460.522216796875,1.0,278.5657043457031,283.50347900390625,296.5872802734375,300.0325927734375,293.1499938964844,293.1499938964844,278.8500061035156,69356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932738304138184,1.0,0.0,0.0,1.9680968523025515,1.9681142568588257,2.584558274065785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4541015625,0.0,477.9388732910156,1895.4371337890625,0.0,3340.810302734375,0.6388084888458252,1.0,0.0,3.0,1.0,0.0
18188280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9260855913162231,0.4083278775215149,0.3686909973621368,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6121280789375305,0.4914397895336151,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9585928320884703,0.4482617378234863,0.3142656683921814,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9190192222595216,0.4006455838680267,0.3806638419628143,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7696163654327393,0.2341409623622894,1.0626301765441897,285.2535705566406,284.95001220703125,302.4481201171875,293.5704345703125,298.96881103515625,297.3003845214844,285.5628967285156,1.0,0.5751141905784607,0.4319957792758941,0.4319957792758941,1.0,1.0,-3.14319920539856,1.0171347856521606,2.1260645389556885,0.3084406554698944,1.0,1.0,0.0,129.06492614746094,158.0,48397.48828125,0.0,2460.522216796875,1.0,278.5657043457031,283.50347900390625,296.5872802734375,300.0325927734375,293.1499938964844,293.1499938964844,278.8500061035156,69356.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932738304138184,1.0,0.0,0.0,1.9680968523025515,1.9681142568588257,2.584558274065785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4541015625,0.0,477.9388732910156,1895.4371337890625,0.0,3340.810302734375,0.6388084888458252,1.0,0.0,3.0,1.0,0.0
18188340,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9074461460113524,0.4076054990291595,0.3685502111911773,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6137417554855347,0.518221378326416,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9406592845916748,0.4485556781291961,0.3148282170295715,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9020665884017944,0.4011652767658233,0.381599873304367,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7565793991088867,0.2340556979179382,1.0642021894454956,284.966064453125,284.95001220703125,302.4324951171875,293.553955078125,298.9555969238281,297.2872314453125,284.9786682128906,1.0,0.5852010250091553,0.4315344095230102,0.4315344095230102,1.0,1.0,-3.178909540176392,1.029258131980896,2.149651288986206,0.3122580945491791,0.8940716981887817,0.8940716981887817,0.0,137.75741577148438,176.0,57728.765625,0.0,2576.69384765625,1.0,278.837158203125,283.04296875,296.5718688964844,300.265869140625,293.1499938964844,293.1499938964844,279.1499938964844,34032.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908311128616333,1.0,0.0,0.0,3.254391670227051,3.254411697387696,7.066964826663025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.33837890625,0.0,1122.8409423828125,1895.4371337890625,0.0,3317.97900390625,0.8111519813537598,1.0,0.0,3.0,1.0,0.0
18188400,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9074461460113524,0.4076054990291595,0.3685502111911773,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6137417554855347,0.518221378326416,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9406592845916748,0.4485556781291961,0.3148282170295715,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9020665884017944,0.4011652767658233,0.381599873304367,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7565793991088867,0.2340556979179382,1.0642021894454956,284.966064453125,284.95001220703125,302.4324951171875,293.553955078125,298.9555969238281,297.2872314453125,284.9786682128906,1.0,0.5852010250091553,0.4315344095230102,0.4315344095230102,1.0,1.0,-3.178909540176392,1.029258131980896,2.149651288986206,0.3122580945491791,0.8940716981887817,0.8940716981887817,0.0,137.75741577148438,176.0,57728.765625,0.0,2576.69384765625,1.0,278.837158203125,283.04296875,296.5718688964844,300.265869140625,293.1499938964844,293.1499938964844,279.1499938964844,34032.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908311128616333,1.0,0.0,0.0,3.254391670227051,3.254411697387696,7.066964826663025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.33837890625,0.0,1122.8409423828125,1895.4371337890625,0.0,3317.97900390625,0.8111519813537598,1.0,0.0,3.0,1.0,0.0
18188460,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8849154710769653,0.4060502350330353,0.3672787845134735,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6104991436004639,0.5554505586624146,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9154764413833618,0.4480202198028564,0.3145941495895386,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8809124827384949,0.4009451568126678,0.3816574215888977,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7396654486656189,0.233273833990097,1.062520146369934,284.9829406738281,284.95001220703125,302.41619873046875,293.537353515625,298.9208068847656,297.24658203125,284.979736328125,1.0,0.5978999137878418,0.430252343416214,0.430252343416214,1.0,1.0,-3.2198989391326904,1.041252374649048,2.1786465644836426,0.3147836923599243,1.0,1.0,0.0,150.1480712890625,179.0,58882.0078125,0.0,2726.34814453125,1.0,279.1400756835937,283.0547790527344,296.5612487792969,300.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,29158.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933538794517517,1.0,0.0,0.0,3.6003363132476807,3.600358724594116,8.649270171190437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1181640625,0.0,1428.1246337890625,1895.4371337890625,0.0,3341.558349609375,0.8888775706291199,1.0,0.0,3.0,1.0,0.0
18188520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8849154710769653,0.4060502350330353,0.3672787845134735,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6104991436004639,0.5554505586624146,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9154764413833618,0.4480202198028564,0.3145941495895386,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8809124827384949,0.4009451568126678,0.3816574215888977,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7396654486656189,0.233273833990097,1.062520146369934,284.9829406738281,284.95001220703125,302.41619873046875,293.537353515625,298.9208068847656,297.24658203125,284.979736328125,1.0,0.5978999137878418,0.430252343416214,0.430252343416214,1.0,1.0,-3.2198989391326904,1.041252374649048,2.1786465644836426,0.3147836923599243,1.0,1.0,0.0,150.1480712890625,179.0,58882.0078125,0.0,2726.34814453125,1.0,279.1400756835937,283.0547790527344,296.5612487792969,300.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,29158.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933538794517517,1.0,0.0,0.0,3.6003363132476807,3.600358724594116,8.649270171190437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.1181640625,0.0,1428.1246337890625,1895.4371337890625,0.0,3341.558349609375,0.8888775706291199,1.0,0.0,3.0,1.0,0.0
18188580,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8666940331459045,0.4047412574291229,0.3665080070495605,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9939809441566468,0.6055399179458618,0.5749815702438354,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8963228464126587,0.4477130174636841,0.3146817088127136,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8637036085128784,0.4008159637451172,0.3819639384746551,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7258278131484985,0.232388898730278,1.0607188940048218,285.09503173828125,284.95001220703125,302.3993225097656,293.5205078125,298.8817443847656,297.202392578125,285.2518310546875,1.0,0.606563925743103,0.4289702773094177,0.4289702773094177,1.0,1.0,-3.240757703781128,1.045604228973389,2.19515347480774,0.3150372505187988,1.0,1.0,0.0,161.4703369140625,182.0,53571.22265625,0.0,2831.65185546875,1.0,278.86004638671875,283.2931823730469,296.5621032714844,300.2472229003906,293.1499938964844,293.1499938964844,279.1499938964844,64479.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053061008453368,1.0,0.0,0.0,2.6614718437194824,2.6614925861358643,4.726472013771854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.89404296875,0.0,841.7540283203125,1895.4371337890625,0.0,3452.99267578125,0.7440069317817688,1.0,0.0,3.0,1.0,0.0
18188640,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8666940331459045,0.4047412574291229,0.3665080070495605,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9939809441566468,0.6055399179458618,0.5749815702438354,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8963228464126587,0.4477130174636841,0.3146817088127136,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8637036085128784,0.4008159637451172,0.3819639384746551,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7258278131484985,0.232388898730278,1.0607188940048218,285.09503173828125,284.95001220703125,302.3993225097656,293.5205078125,298.8817443847656,297.202392578125,285.2518310546875,1.0,0.606563925743103,0.4289702773094177,0.4289702773094177,1.0,1.0,-3.240757703781128,1.045604228973389,2.19515347480774,0.3150372505187988,1.0,1.0,0.0,161.4703369140625,182.0,53571.22265625,0.0,2831.65185546875,1.0,278.86004638671875,283.2931823730469,296.5621032714844,300.2472229003906,293.1499938964844,293.1499938964844,279.1499938964844,64479.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053061008453368,1.0,0.0,0.0,2.6614718437194824,2.6614925861358643,4.726472013771854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.89404296875,0.0,841.7540283203125,1895.4371337890625,0.0,3452.99267578125,0.7440069317817688,1.0,0.0,3.0,1.0,0.0
18188700,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8591461181640625,0.4050104916095733,0.3666940629482269,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9865108132362366,0.6052578687667847,0.5741180181503296,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8885195851325989,0.4484128355979919,0.3151312172412872,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8564893007278442,0.4013952016830444,0.3825163245201111,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7197797298431396,0.2323378473520279,1.0608189105987549,285.03326416015625,284.95001220703125,302.3906555175781,293.5119934082031,298.873046875,297.1974792480469,285.02691650390625,1.0,0.609465479850769,0.4283292293548584,0.4283292293548584,1.0,1.0,-3.241323471069336,1.0441747903823853,2.197148561477661,0.3131981492042541,1.0,1.0,0.0,166.61520385742188,182.0,58731.2421875,0.0,2861.248046875,1.0,279.09283447265625,283.0972595214844,296.49786376953125,300.2030029296875,293.1499938964844,293.1499938964844,279.1499938964844,27786.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995237350463867,1.0,0.0,0.0,3.5087099075317383,3.5087311267852783,8.214634021896927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.1220703125,0.0,1322.5057373046875,1895.4371337890625,0.0,3399.14404296875,0.8672000169754028,1.0,0.0,3.0,1.0,0.0
18188760,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8525971174240112,0.4041675925254822,0.3663941919803619,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9798982739448548,0.6046547889709473,0.5736887454986572,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8818206191062927,0.4481693208217621,0.3152828216552734,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8503939509391785,0.401245504617691,0.3827545344829559,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7144160270690918,0.2318716794252395,1.0601332187652588,284.9756164550781,284.95001220703125,302.3818359375,293.50341796875,298.8605041503906,297.1875,284.9709777832031,1.0,0.6117258667945862,0.4276366233825683,0.4276366233825683,1.0,1.0,-3.240098714828491,1.041940450668335,2.198158264160156,0.3112323582172394,1.0,1.0,0.0,171.10057067871094,185.0,58970.90625,0.0,2883.501708984375,1.0,279.1396179199219,283.0439453125,296.5056457519531,300.2638854980469,293.1499938964844,293.1499938964844,278.8500061035156,29485.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005300402641296,1.0,0.0,0.0,3.6168692111968994,3.616891860961914,8.728887905817828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1728515625,0.0,1448.323974609375,1895.4371337890625,0.0,3408.524658203125,0.8928216099739075,1.0,0.0,3.0,1.0,0.0
18188820,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.842673122882843,0.4030572772026062,0.3653680384159088,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.969620943069458,0.6049525141716003,0.5736681818962097,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.8717819452285767,0.4481373131275177,0.3152707815170288,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8413559794425964,0.4012574255466461,0.3828522264957428,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.7056280374526978,0.2311299294233322,1.0575737953186035,285.43817138671875,284.95001220703125,302.3638916015625,293.48602294921875,298.8423767089844,297.177978515625,285.53814697265625,1.0,0.6149728894233704,0.4262514412403106,0.4262514412403106,1.0,1.0,-3.235862493515014,1.0368090867996216,2.1990535259246826,0.306808590888977,1.0,1.0,0.0,178.06979370117188,188.0,55463.13671875,0.0,2913.162353515625,1.0,278.8609313964844,283.62432861328125,296.4840087890625,300.0335693359375,293.1499938964844,293.1499938964844,279.1499938964844,39224.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90519779920578,1.0,0.0,0.0,2.82157564163208,2.8215930461883545,5.312228381626483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.84765625,0.0,810.6903686523438,1895.4371337890625,0.0,3451.9853515625,0.794729471206665,1.0,0.0,3.0,1.0,0.0
18188880,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.842673122882843,0.4030572772026062,0.3653680384159088,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.969620943069458,0.6049525141716003,0.5736681818962097,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.8717819452285767,0.4481373131275177,0.3152707815170288,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8413559794425964,0.4012574255466461,0.3828522264957428,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.7056280374526978,0.2311299294233322,1.0575737953186035,285.43817138671875,284.95001220703125,302.3638916015625,293.48602294921875,298.8423767089844,297.177978515625,285.53814697265625,1.0,0.6149728894233704,0.4262514412403106,0.4262514412403106,1.0,1.0,-3.235862493515014,1.0368090867996216,2.1990535259246826,0.306808590888977,1.0,1.0,0.0,178.06979370117188,188.0,55463.13671875,0.0,2913.162353515625,1.0,278.8609313964844,283.62432861328125,296.4840087890625,300.0335693359375,293.1499938964844,293.1499938964844,279.1499938964844,39224.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90519779920578,1.0,0.0,0.0,2.82157564163208,2.8215930461883545,5.312228381626483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.84765625,0.0,810.6903686523438,1895.4371337890625,0.0,3451.9853515625,0.794729471206665,1.0,0.0,3.0,1.0,0.0
18188940,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8376848101615906,0.4024596214294433,0.3653280436992645,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9645200371742249,0.6062540411949158,0.5753158926963806,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8669664859771729,0.4486697614192962,0.3159687519073486,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8369676470756531,0.4017115831375122,0.3836582005023956,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7009143829345703,0.2307900935411453,1.0573042631149292,284.9764404296875,284.95001220703125,302.345458984375,293.4682922363281,298.8311767578125,297.178466796875,284.97149658203125,1.0,0.617781400680542,0.4248662292957306,0.4248662292957306,1.0,1.0,-3.2392818927764893,1.034467339515686,2.2048144340515137,0.3035010397434234,1.0,1.0,0.0,182.3925628662109,191.0,58664.1015625,0.0,2944.26513671875,1.0,279.141845703125,283.0476379394531,296.4620056152344,300.196044921875,293.1499938964844,293.1499938964844,278.8500061035156,29241.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999568819999695,1.0,0.0,0.0,3.5974581241607666,3.597480297088623,8.635445851723489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.876953125,0.0,1425.6573486328125,1895.4371337890625,0.0,3403.1826171875,0.8881896734237671,1.0,0.0,3.0,1.0,0.0
18189000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8376848101615906,0.4024596214294433,0.3653280436992645,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9645200371742249,0.6062540411949158,0.5753158926963806,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8669664859771729,0.4486697614192962,0.3159687519073486,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8369676470756531,0.4017115831375122,0.3836582005023956,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7009143829345703,0.2307900935411453,1.0573042631149292,284.9764404296875,284.95001220703125,302.345458984375,293.4682922363281,298.8311767578125,297.178466796875,284.97149658203125,1.0,0.617781400680542,0.4248662292957306,0.4248662292957306,1.0,1.0,-3.2392818927764893,1.034467339515686,2.2048144340515137,0.3035010397434234,1.0,1.0,0.0,182.3925628662109,191.0,58664.1015625,0.0,2944.26513671875,1.0,279.141845703125,283.0476379394531,296.4620056152344,300.196044921875,293.1499938964844,293.1499938964844,278.8500061035156,29241.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999568819999695,1.0,0.0,0.0,3.5974581241607666,3.597480297088623,8.635445851723489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.876953125,0.0,1425.6573486328125,1895.4371337890625,0.0,3403.1826171875,0.8881896734237671,1.0,0.0,3.0,1.0,0.0
18189060,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8317625522613525,0.4013493955135345,0.3642206490039825,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9583884477615356,0.6071515679359436,0.576031506061554,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8612859845161438,0.4486977756023407,0.3159360885620117,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.8318489789962769,0.4017237424850464,0.3836699426174164,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.6954607963562012,0.2301585525274276,1.0548514127731323,285.3958740234375,284.95001220703125,302.3266296386719,293.4501647949219,298.8181457519531,297.17333984375,285.5163269042969,1.0,0.619753897190094,0.4240696430206299,0.4240696430206299,1.0,1.0,-3.235833644866944,1.031095266342163,2.2047383785247803,0.3006617128849029,1.0,1.0,0.0,186.8086395263672,194.0,55103.2109375,0.0,2961.3974609375,1.0,278.8612365722656,283.60015869140625,296.4509582519531,299.98828125,293.1499938964844,293.1499938964844,279.1499938964844,41230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904974639415741,1.0,0.0,0.0,2.765719652175904,2.7657370567321777,5.103988200971799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.6494140625,0.0,783.5806884765625,1895.4371337890625,0.0,3449.90966796875,0.78570955991745,1.0,0.0,3.0,1.0,0.0
18189120,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8317625522613525,0.4013493955135345,0.3642206490039825,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9583884477615356,0.6071515679359436,0.576031506061554,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8612859845161438,0.4486977756023407,0.3159360885620117,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.8318489789962769,0.4017237424850464,0.3836699426174164,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.6954607963562012,0.2301585525274276,1.0548514127731323,285.3958740234375,284.95001220703125,302.3266296386719,293.4501647949219,298.8181457519531,297.17333984375,285.5163269042969,1.0,0.619753897190094,0.4240696430206299,0.4240696430206299,1.0,1.0,-3.235833644866944,1.031095266342163,2.2047383785247803,0.3006617128849029,1.0,1.0,0.0,186.8086395263672,194.0,55103.2109375,0.0,2961.3974609375,1.0,278.8612365722656,283.60015869140625,296.4509582519531,299.98828125,293.1499938964844,293.1499938964844,279.1499938964844,41230.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904974639415741,1.0,0.0,0.0,2.765719652175904,2.7657370567321777,5.103988200971799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.6494140625,0.0,783.5806884765625,1895.4371337890625,0.0,3449.90966796875,0.78570955991745,1.0,0.0,3.0,1.0,0.0
18189180,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.828482985496521,0.4007512927055359,0.3640779554843902,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9552205204963684,0.6085824370384216,0.5777711868286133,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8583914637565613,0.4492824673652649,0.3165996670722961,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8291451334953308,0.4021620750427246,0.3843790292739868,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6923478841781616,0.2298739105463028,1.0545520782470703,284.9695739746094,284.95001220703125,302.30743408203125,293.4315795898437,298.8099975585937,297.175048828125,284.96484375,1.0,0.6218618750572205,0.4232730865478515,0.4232730865478515,1.0,1.0,-3.239046096801758,1.0301964282989502,2.208849668502808,0.2988425493240356,1.0,1.0,0.0,189.8902130126953,197.0,58831.0,0.0,2985.24072265625,1.0,279.14031982421875,283.044921875,296.4283447265625,300.1532897949219,293.1499938964844,293.1499938964844,278.8500061035156,29026.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001306295394897,1.0,0.0,0.0,3.5885558128356934,3.58857798576355,8.592759854764154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.76953125,0.0,1414.5771484375,1895.4371337890625,0.0,3404.80224609375,0.8860723376274109,1.0,0.0,3.0,1.0,0.0
