time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189240,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.828482985496521,0.4007512927055359,0.3640779554843902,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9552205204963684,0.6085824370384216,0.5777711868286133,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8583914637565613,0.4492824673652649,0.3165996670722961,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8291451334953308,0.4021620750427246,0.3843790292739868,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6923478841781616,0.2298739105463028,1.0545520782470703,284.9695739746094,284.95001220703125,302.30743408203125,293.4315795898437,298.8099975585937,297.175048828125,284.96484375,1.0,0.6218618750572205,0.4232730865478515,0.4232730865478515,1.0,1.0,-3.239046096801758,1.0301964282989502,2.208849668502808,0.2988425493240356,1.0,1.0,0.0,189.8902130126953,197.0,58831.0,0.0,2985.24072265625,1.0,279.14031982421875,283.044921875,296.4283447265625,300.1532897949219,293.1499938964844,293.1499938964844,278.8500061035156,29026.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001306295394897,1.0,0.0,0.0,3.5885558128356934,3.58857798576355,8.592759854764154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.76953125,0.0,1414.5771484375,1895.4371337890625,0.0,3404.80224609375,0.8860723376274109,1.0,0.0,3.0,1.0,0.0
18189300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.8256332874298096,0.4000576436519623,0.3633306622505188,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9522013664245604,0.6088950634002686,0.5779393911361694,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8557438254356384,0.449197769165039,0.3164736330509186,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.8267337083816528,0.4020657241344452,0.3842484951019287,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.6897751688957214,0.2295152842998504,1.053065299987793,285.15631103515625,284.95001220703125,302.2977294921875,293.422119140625,298.8026733398437,297.17144775390625,285.126708984375,1.0,0.6226447224617004,0.42287477850914,0.42287477850914,1.0,1.0,-3.2362520694732666,1.0281425714492798,2.2081096172332764,0.2973021864891052,1.0,1.0,0.0,191.98126220703125,197.0,58648.890625,0.0,2990.870361328125,1.0,278.9056701660156,283.1916809082031,296.4458923339844,300.20855712890625,293.1499938964844,293.1499938964844,278.8500061035156,30794.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049574136734008,1.0,0.0,0.0,3.3719677925109863,3.371988296508789,7.586826313854544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2275390625,0.0,1209.301513671875,1895.4371337890625,0.0,3449.749267578125,0.8588075637817383,1.0,0.0,3.0,1.0,0.0
18189360,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.823596179485321,0.3998704254627228,0.3629251420497894,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.9501268267631532,0.6096974015235901,0.5784457325935364,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8539259433746338,0.4495623111724853,0.3165675401687622,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8250349760055542,0.402305006980896,0.3843277394771576,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.6878693103790283,0.2293579578399658,1.052078127861023,285.51953125,284.95001220703125,302.2879638671875,293.4125366210937,298.7983703613281,297.17218017578125,285.5267028808594,1.0,0.6234502196311951,0.4224600493907928,0.4224600493907928,1.0,1.0,-3.235389947891236,1.0267542600631714,2.208635807037353,0.2959556877613067,1.0,1.0,0.0,193.6363983154297,200.0,56838.89453125,0.0,2998.18994140625,1.0,278.861572265625,283.6287841796875,296.4019470214844,299.9450378417969,293.1499938964844,293.1499938964844,279.1499938964844,32427.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903942048549652,1.0,0.0,0.0,2.9854848384857178,2.985502481460572,5.947343879597611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8623046875,0.0,890.0440673828125,1895.4371337890625,0.0,3440.3017578125,0.8073198795318604,1.0,0.0,3.0,1.0,0.0
18189420,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8208961486816406,0.3990340530872345,0.3627962470054626,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9475966691970824,0.6108449697494507,0.5801665782928467,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8517401814460754,0.4500044584274292,0.3172850310802459,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8228954076766968,0.402569979429245,0.3850299715995788,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6853324174880981,0.2289998680353164,1.051866888999939,284.9584655761719,284.95001220703125,302.26824951171875,293.3929748535156,298.7887878417969,297.1722106933594,284.9535522460937,1.0,0.6253669857978821,0.4216305315494537,0.4216305315494537,1.0,1.0,-3.2387630939483643,1.025812029838562,2.2129509449005127,0.2941100299358368,0.9415665864944458,0.9415665864944458,0.0,196.34716796875,203.0,58313.53125,0.0,3020.357177734375,1.0,279.1411437988281,283.033447265625,296.3901062011719,300.1031799316406,293.1499938964844,293.1499938964844,278.8500061035156,29370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900481641292572,1.0,0.0,0.0,3.5876152515411377,3.587637662887573,8.588257287556189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.69140625,0.0,1416.107666015625,1895.4371337890625,0.0,3408.073486328125,0.8855602741241455,1.0,0.0,3.0,1.0,0.0
18189480,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8208961486816406,0.3990340530872345,0.3627962470054626,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9475966691970824,0.6108449697494507,0.5801665782928467,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8517401814460754,0.4500044584274292,0.3172850310802459,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8228954076766968,0.402569979429245,0.3850299715995788,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6853324174880981,0.2289998680353164,1.051866888999939,284.9584655761719,284.95001220703125,302.26824951171875,293.3929748535156,298.7887878417969,297.1722106933594,284.9535522460937,1.0,0.6253669857978821,0.4216305315494537,0.4216305315494537,1.0,1.0,-3.2387630939483643,1.025812029838562,2.2129509449005127,0.2941100299358368,0.9415665864944458,0.9415665864944458,0.0,196.34716796875,203.0,58313.53125,0.0,3020.357177734375,1.0,279.1411437988281,283.033447265625,296.3901062011719,300.1031799316406,293.1499938964844,293.1499938964844,278.8500061035156,29370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900481641292572,1.0,0.0,0.0,3.5876152515411377,3.587637662887573,8.588257287556189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.69140625,0.0,1416.107666015625,1895.4371337890625,0.0,3408.073486328125,0.8855602741241455,1.0,0.0,3.0,1.0,0.0
18189540,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8164433836936951,0.3986074030399322,0.3616643249988556,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9429589509963988,0.6123576164245605,0.5808040499687195,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8478845357894897,0.4507436454296112,0.317303717136383,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8192183375358582,0.4029983580112457,0.3849658071994781,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.6813207864761353,0.2286639362573623,1.0494053363800049,285.56005859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7798767089844,297.1734924316406,285.4532165527344,1.0,0.6268405318260193,0.420801043510437,0.420801043510437,1.0,1.0,-3.2351391315460205,1.0223363637924194,2.2128026485443115,0.291098952293396,1.0,1.0,0.0,199.84754943847656,191.0,57999.5078125,0.0,3031.9853515625,1.0,278.86181640625,283.54595947265625,296.3476867675781,299.939453125,293.1499938964844,293.1499938964844,279.1499938964844,27829.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025390148162842,1.0,0.0,0.0,3.170085191726685,3.1701035499572754,6.705562327624648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.52734375,0.0,1008.8155517578124,1895.4371337890625,0.0,3427.240478515625,0.8176633715629578,1.0,0.0,3.0,1.0,0.0
18189600,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8164433836936951,0.3986074030399322,0.3616643249988556,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.9429589509963988,0.6123576164245605,0.5808040499687195,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8478845357894897,0.4507436454296112,0.317303717136383,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8192183375358582,0.4029983580112457,0.3849658071994781,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.6813207864761353,0.2286639362573623,1.0494053363800049,285.56005859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7798767089844,297.1734924316406,285.4532165527344,1.0,0.6268405318260193,0.420801043510437,0.420801043510437,1.0,1.0,-3.2351391315460205,1.0223363637924194,2.2128026485443115,0.291098952293396,1.0,1.0,0.0,199.84754943847656,191.0,57999.5078125,0.0,3031.9853515625,1.0,278.86181640625,283.54595947265625,296.3476867675781,299.939453125,293.1499938964844,293.1499938964844,279.1499938964844,27829.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025390148162842,1.0,0.0,0.0,3.170085191726685,3.1701035499572754,6.705562327624648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.52734375,0.0,1008.8155517578124,1895.4371337890625,0.0,3427.240478515625,0.8176633715629578,1.0,0.0,3.0,1.0,0.0
18189660,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8203312158584595,0.3974558115005493,0.361373633146286,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9494975805282592,0.6131216287612915,0.5823010206222534,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8527891039848328,0.4509838223457336,0.3179428577423095,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8236314058303833,0.4030498564243316,0.3854692578315735,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6849114894866943,0.2282101511955261,1.0482394695281982,284.94879150390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7681579589844,297.1706848144531,284.94598388671875,1.0,0.6244382262229919,0.4199924767017364,0.4199924767017364,1.0,1.0,-3.2365798950195312,1.0207244157791138,2.215855598449707,0.2891796827316284,0.8720707297325134,0.8720707297325134,0.0,195.7936248779297,179.0,57991.23046875,0.0,3012.669677734375,1.0,279.1412658691406,283.0286560058594,296.35076904296875,300.0513916015625,293.1499938964844,293.1499938964844,278.8500061035156,31060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90092134475708,1.0,0.0,0.0,3.565648078918457,3.5656704902648926,8.483406190862297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.9248046875,0.0,1405.2305908203125,1895.4371337890625,0.0,3412.17138671875,0.8798055052757263,1.0,0.0,3.0,1.0,0.0
18189720,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8203312158584595,0.3974558115005493,0.361373633146286,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9494975805282592,0.6131216287612915,0.5823010206222534,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8527891039848328,0.4509838223457336,0.3179428577423095,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8236314058303833,0.4030498564243316,0.3854692578315735,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6849114894866943,0.2282101511955261,1.0482394695281982,284.94879150390625,284.95001220703125,302.2282409667969,293.3520812988281,298.7681579589844,297.1706848144531,284.94598388671875,1.0,0.6244382262229919,0.4199924767017364,0.4199924767017364,1.0,1.0,-3.2365798950195312,1.0207244157791138,2.215855598449707,0.2891796827316284,0.8720707297325134,0.8720707297325134,0.0,195.7936248779297,179.0,57991.23046875,0.0,3012.669677734375,1.0,279.1412658691406,283.0286560058594,296.35076904296875,300.0513916015625,293.1499938964844,293.1499938964844,278.8500061035156,31060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90092134475708,1.0,0.0,0.0,3.565648078918457,3.5656704902648926,8.483406190862297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.9248046875,0.0,1405.2305908203125,1895.4371337890625,0.0,3412.17138671875,0.8798055052757263,1.0,0.0,3.0,1.0,0.0
18189780,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8264544606208801,0.3972373902797699,0.3599947392940521,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.9591972827911376,0.6147560477256775,0.5825971364974976,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8604114055633545,0.4519669115543365,0.3177918195724487,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8304868340492249,0.4036113023757934,0.3850786387920379,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.6907506585121155,0.2279930114746093,1.044196367263794,285.2597351074219,284.95001220703125,302.2080993652344,293.3306579589844,298.7606201171875,297.1743469238281,285.1571350097656,1.0,0.6195455193519592,0.4191839396953583,0.4191839396953583,1.0,1.0,-3.2297451496124268,1.0161417722702026,2.2136034965515137,0.2857265472412109,1.0,1.0,0.0,188.6117401123047,167.0,58237.49609375,0.0,2958.582275390625,1.0,278.86163330078125,283.21588134765625,296.3139038085937,300.0189819335937,293.1499938964844,293.1499938964844,278.54998779296875,26524.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034435153007508,1.0,0.0,0.0,3.3327062129974365,3.332725524902344,7.411180149574648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0009765625,0.0,1143.2509765625,1895.4371337890625,0.0,3435.661865234375,0.8328992128372192,1.0,0.0,3.0,1.0,0.0
18189840,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.8264544606208801,0.3972373902797699,0.3599947392940521,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.9591972827911376,0.6147560477256775,0.5825971364974976,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8604114055633545,0.4519669115543365,0.3177918195724487,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8304868340492249,0.4036113023757934,0.3850786387920379,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.6907506585121155,0.2279930114746093,1.044196367263794,285.2597351074219,284.95001220703125,302.2080993652344,293.3306579589844,298.7606201171875,297.1743469238281,285.1571350097656,1.0,0.6195455193519592,0.4191839396953583,0.4191839396953583,1.0,1.0,-3.2297451496124268,1.0161417722702026,2.2136034965515137,0.2857265472412109,1.0,1.0,0.0,188.6117401123047,167.0,58237.49609375,0.0,2958.582275390625,1.0,278.86163330078125,283.21588134765625,296.3139038085937,300.0189819335937,293.1499938964844,293.1499938964844,278.54998779296875,26524.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034435153007508,1.0,0.0,0.0,3.3327062129974365,3.332725524902344,7.411180149574648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0009765625,0.0,1143.2509765625,1895.4371337890625,0.0,3435.661865234375,0.8328992128372192,1.0,0.0,3.0,1.0,0.0
18189900,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8320784568786621,0.3975111544132232,0.3600294888019562,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.9668632745742798,0.6159586906433105,0.5834934115409851,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8670406341552734,0.4528662264347076,0.3182353973388672,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8363534808158875,0.4042143225669861,0.3854069113731384,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.6959854364395142,0.2281253486871719,1.0436522960662842,285.8300476074219,284.95001220703125,302.197998046875,293.3197021484375,298.7589416503906,297.1785888671875,285.7513427734375,1.0,0.6168817281723022,0.4187796711921692,0.4187796711921692,1.0,1.0,-3.231143951416016,1.0155794620513916,2.215564489364624,0.284854918718338,1.0,1.0,0.0,183.53955078125,167.0,56886.5859375,0.0,2933.569091796875,1.0,278.626220703125,283.8650817871094,296.2937316894531,299.7770690917969,293.1499938964844,293.1499938964844,278.54998779296875,28751.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034223556518556,1.0,0.0,0.0,2.8349273204803467,2.8349430561065674,5.362622346183343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.43359375,0.0,759.2305297851562,1895.4371337890625,0.0,3435.464599609375,0.7704481482505798,1.0,0.0,3.0,1.0,0.0
18189960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.8392915725708008,0.3972601294517517,0.3604751825332641,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.975810706615448,0.6166186332702637,0.5848311185836792,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8754595518112183,0.4533416628837585,0.3189897537231445,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8437865972518921,0.4045175909996032,0.386068195104599,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7026441693305969,0.2281413674354553,1.0441656112670898,285.1311950683594,284.95001220703125,302.1879272460937,293.3085327148437,298.7557373046875,297.1807861328125,285.4118347167969,1.0,0.6142538785934448,0.4184035360813141,0.4184035360813141,1.0,1.0,-3.2356178760528564,1.0161956548690796,2.2194223403930664,0.2844812273979187,1.0,1.0,0.0,177.79542541503906,155.0,46893.23828125,0.0,2911.270263671875,1.0,278.5669250488281,283.3521423339844,296.3170166015625,299.8388977050781,293.1499938964844,293.1499938964844,278.8500061035156,82816.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062166213989258,1.0,0.0,0.0,1.900481343269348,1.900500774383545,2.410019703802391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.38330078125,0.0,501.0364074707031,1895.4371337890625,0.0,3461.4599609375,0.6094167828559875,1.0,0.0,3.0,1.0,0.0
18190020,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8520224690437317,0.3966596722602844,0.3597094118595123,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9902129173278807,0.6178660988807678,0.5857558250427246,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8906998038291931,0.4541957676410675,0.3193940818309784,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8574682474136353,0.405030757188797,0.3862752020359039,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7143059372901917,0.2280973941087722,1.042470932006836,285.0130310058594,284.95001220703125,302.1677551269531,293.2856750488281,298.7463073730469,297.1808776855469,285.0267333984375,1.0,0.6082850098609924,0.4176512658596039,0.4176512658596039,1.0,1.0,-3.2345144748687744,1.0138047933578491,2.220709800720215,0.2823118567466736,1.0,1.0,0.0,167.45030212402344,143.0,57101.0859375,0.0,2851.857666015625,1.0,278.836669921875,283.08941650390625,296.2839660644531,299.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,30136.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999645709991455,1.0,0.0,0.0,3.212031364440918,3.212050199508667,6.884189929223794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1787109375,0.0,1059.7081298828125,1895.4371337890625,0.0,3403.254150390625,0.8131988048553467,1.0,0.0,3.0,1.0,0.0
18190080,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8520224690437317,0.3966596722602844,0.3597094118595123,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9902129173278807,0.6178660988807678,0.5857558250427246,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8906998038291931,0.4541957676410675,0.3193940818309784,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8574682474136353,0.405030757188797,0.3862752020359039,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7143059372901917,0.2280973941087722,1.042470932006836,285.0130310058594,284.95001220703125,302.1677551269531,293.2856750488281,298.7463073730469,297.1808776855469,285.0267333984375,1.0,0.6082850098609924,0.4176512658596039,0.4176512658596039,1.0,1.0,-3.2345144748687744,1.0138047933578491,2.220709800720215,0.2823118567466736,1.0,1.0,0.0,167.45030212402344,143.0,57101.0859375,0.0,2851.857666015625,1.0,278.836669921875,283.08941650390625,296.2839660644531,299.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,30136.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999645709991455,1.0,0.0,0.0,3.212031364440918,3.212050199508667,6.884189929223794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1787109375,0.0,1059.7081298828125,1895.4371337890625,0.0,3403.254150390625,0.8131988048553467,1.0,0.0,3.0,1.0,0.0
18190140,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8636659979820251,0.3951818346977234,0.3578579723834991,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6182406544685364,0.5815685987472534,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.904702603816986,0.4541724026203155,0.3190016448497772,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8702825307846069,0.4047372937202453,0.3855532705783844,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7239153981208801,0.2274450957775116,1.037761926651001,284.9439697265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7301940917969,297.1725769042969,284.94598388671875,1.0,0.6010250449180603,0.4168989658355713,0.4168989658355713,1.0,1.0,-3.220276355743408,1.006668210029602,2.213608264923096,0.2784689664840698,0.8380544781684875,0.8380544781684875,0.0,158.02484130859375,131.0,57094.265625,0.0,2770.559326171875,1.0,279.1397399902344,283.0374755859375,296.2696228027344,299.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,34304.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899652898311615,1.0,0.0,0.0,3.489628553390503,3.48965072631836,8.125529689095856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.85107421875,0.0,1349.8310546875,1895.4371337890625,0.0,3400.348876953125,0.8635666370391846,1.0,0.0,3.0,1.0,0.0
18190200,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8636659979820251,0.3951818346977234,0.3578579723834991,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6182406544685364,0.5815685987472534,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.904702603816986,0.4541724026203155,0.3190016448497772,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8702825307846069,0.4047372937202453,0.3855532705783844,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7239153981208801,0.2274450957775116,1.037761926651001,284.9439697265625,284.95001220703125,302.14764404296875,293.26202392578125,298.7301940917969,297.1725769042969,284.94598388671875,1.0,0.6010250449180603,0.4168989658355713,0.4168989658355713,1.0,1.0,-3.220276355743408,1.006668210029602,2.213608264923096,0.2784689664840698,0.8380544781684875,0.8380544781684875,0.0,158.02484130859375,131.0,57094.265625,0.0,2770.559326171875,1.0,279.1397399902344,283.0374755859375,296.2696228027344,299.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,34304.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899652898311615,1.0,0.0,0.0,3.489628553390503,3.48965072631836,8.125529689095856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.85107421875,0.0,1349.8310546875,1895.4371337890625,0.0,3400.348876953125,0.8635666370391846,1.0,0.0,3.0,1.0,0.0
18190260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8746090531349182,0.3945524990558624,0.3568799793720245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6221052408218384,0.55864018201828,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9185683131217957,0.4549185037612915,0.3191962242126465,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8821195363998413,0.4049858748912811,0.3853943645954132,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7322638034820557,0.2270819097757339,1.0344762802124023,284.9723815917969,284.95001220703125,302.1276550292969,293.2375183105469,298.7266540527344,297.1840209960937,284.9676208496094,1.0,0.5918639302253723,0.4162237644195556,0.4162237644195556,1.0,1.0,-3.1876237392425537,0.9931068420410156,2.194516897201538,0.272148460149765,1.0,1.0,0.0,149.64479064941406,119.0,56520.90625,0.0,2658.727783203125,1.0,279.4410400390625,283.090576171875,296.2367553710937,299.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,30848.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897059977054596,1.0,0.0,0.0,3.708889961242676,3.708913564682007,9.178700111078796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.455078125,0.0,1560.5103759765625,1895.4371337890625,0.0,3376.16357421875,0.9150170087814332,1.0,0.0,3.0,1.0,0.0
18190320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8746090531349182,0.3945524990558624,0.3568799793720245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6221052408218384,0.55864018201828,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9185683131217957,0.4549185037612915,0.3191962242126465,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8821195363998413,0.4049858748912811,0.3853943645954132,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7322638034820557,0.2270819097757339,1.0344762802124023,284.9723815917969,284.95001220703125,302.1276550292969,293.2375183105469,298.7266540527344,297.1840209960937,284.9676208496094,1.0,0.5918639302253723,0.4162237644195556,0.4162237644195556,1.0,1.0,-3.1876237392425537,0.9931068420410156,2.194516897201538,0.272148460149765,1.0,1.0,0.0,149.64479064941406,119.0,56520.90625,0.0,2658.727783203125,1.0,279.4410400390625,283.090576171875,296.2367553710937,299.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,30848.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897059977054596,1.0,0.0,0.0,3.708889961242676,3.708913564682007,9.178700111078796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.455078125,0.0,1560.5103759765625,1895.4371337890625,0.0,3376.16357421875,0.9150170087814332,1.0,0.0,3.0,1.0,0.0
18190380,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.889014482498169,0.3941544890403747,0.3560988903045654,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.9990000128746032,0.6293234825134277,0.5313209295272827,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9370579123497008,0.4559420347213745,0.3195753991603851,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8974182605743408,0.4054429829120636,0.3854080736637115,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7431784868240356,0.2269155234098434,1.0318630933761597,285.3387145996094,284.95001220703125,302.1078491210937,293.212158203125,298.734375,297.21209716796875,285.49395751953125,1.0,0.5814957618713379,0.4155485332012176,0.4155485332012176,1.0,1.0,-3.151171922683716,0.9781863689422609,2.172985553741455,0.2653235793113708,1.0,1.0,0.0,140.1661834716797,122.0,51861.90625,0.0,2535.70947265625,1.0,279.1603698730469,283.6488952636719,296.2101135253906,299.59246826171875,293.1499938964844,293.1499938964844,279.45001220703125,47559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901383936405182,1.0,0.0,0.0,2.692300796508789,2.6923186779022217,4.836603579860821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2490234375,0.0,769.6735229492188,1895.4371337890625,0.0,3416.481689453125,0.7811744809150696,1.0,0.0,3.0,1.0,0.0
18190440,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.889014482498169,0.3941544890403747,0.3560988903045654,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.9990000128746032,0.6293234825134277,0.5313209295272827,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9370579123497008,0.4559420347213745,0.3195753991603851,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8974182605743408,0.4054429829120636,0.3854080736637115,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7431784868240356,0.2269155234098434,1.0318630933761597,285.3387145996094,284.95001220703125,302.1078491210937,293.212158203125,298.734375,297.21209716796875,285.49395751953125,1.0,0.5814957618713379,0.4155485332012176,0.4155485332012176,1.0,1.0,-3.151171922683716,0.9781863689422609,2.172985553741455,0.2653235793113708,1.0,1.0,0.0,140.1661834716797,122.0,51861.90625,0.0,2535.70947265625,1.0,279.1603698730469,283.6488952636719,296.2101135253906,299.59246826171875,293.1499938964844,293.1499938964844,279.45001220703125,47559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901383936405182,1.0,0.0,0.0,2.692300796508789,2.6923186779022217,4.836603579860821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2490234375,0.0,769.6735229492188,1895.4371337890625,0.0,3416.481689453125,0.7811744809150696,1.0,0.0,3.0,1.0,0.0
18190500,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8960458040237427,0.3948248922824859,0.3565182685852051,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.634560227394104,0.5198767781257629,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.945732831954956,0.4572720527648926,0.3203521072864532,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.904697597026825,0.4063380062580108,0.3860483765602112,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7484896183013916,0.2273011654615402,1.0326027870178225,285.0325622558594,284.95001220703125,302.0980224609375,293.1991271972656,298.747314453125,297.2386169433594,285.0281066894531,1.0,0.5782562494277954,0.4152109324932098,0.4152109324932098,1.0,1.0,-3.140486717224121,0.9734697341918944,2.1670169830322266,0.262677937746048,1.0,1.0,0.0,136.4921112060547,122.0,55868.0625,0.0,2495.3701171875,1.0,279.3934631347656,283.181396484375,296.15728759765625,299.6421813964844,293.1499938964844,293.1499938964844,279.45001220703125,27666.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936933279037476,1.0,0.0,0.0,3.501617670059204,3.501638650894165,8.181458497347194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.9072265625,0.0,1314.45068359375,1895.4371337890625,0.0,3344.729736328125,0.8655551075935364,1.0,0.0,3.0,1.0,0.0
18190560,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9001708030700684,0.3942684233188629,0.3562387228012085,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.638676643371582,0.5125726461410522,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9510563611984252,0.4575194120407104,0.3206644058227539,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9094868898391724,0.4063968360424042,0.3862388432025909,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7518565058708191,0.2272244095802307,1.0324549674987793,284.9740905761719,284.95001220703125,302.0882873535156,293.18585205078125,298.7535095214844,297.25311279296875,284.969970703125,1.0,0.5757943987846375,0.4152287542819977,0.4152287542819977,1.0,1.0,-3.131793737411499,0.9703213572502136,2.1614723205566406,0.2614256143569946,1.0,1.0,0.0,134.11619567871094,140.0,55342.125,0.0,2466.001220703125,1.0,279.44049072265625,283.1118469238281,296.1682434082031,299.6973571777344,293.1499938964844,293.1499938964844,279.1499938964844,29409.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930418491363525,1.0,0.0,0.0,3.612150669097901,3.612173080444336,8.706126664037583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2373046875,0.0,1442.663818359375,1895.4371337890625,0.0,3338.64306640625,0.8916971683502197,1.0,0.0,3.0,1.0,0.0
18190620,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.8965337872505188,0.3936778903007507,0.3555361330509186,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.9990000128746032,0.6452072858810425,0.5176239013671875,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.948195457458496,0.4584367871284485,0.3211927711963653,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9064955711364746,0.4068061709403991,0.3865282237529754,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.749448835849762,0.2271999567747116,1.032259464263916,285.3258361816406,284.95001220703125,302.0689697265625,293.1585693359375,298.7615661621094,297.2725830078125,285.4474182128906,1.0,0.5781396627426147,0.4152644276618957,0.4152644276618957,1.0,1.0,-3.1377322673797607,0.9725891947746276,2.1651430130004883,0.2619028985500335,1.0,1.0,0.0,135.72682189941406,158.0,52375.74609375,0.0,2486.010498046875,1.0,279.16082763671875,283.6148986816406,296.15985107421875,299.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,42279.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979901671409607,1.0,0.0,0.0,2.7867748737335205,2.786792516708374,5.181996129977051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.82373046875,0.0,804.0073852539062,1895.4371337890625,0.0,3384.84228515625,0.7884557247161865,1.0,0.0,3.0,1.0,0.0
18190680,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.8965337872505188,0.3936778903007507,0.3555361330509186,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365478515625,0.9990000128746032,0.6452072858810425,0.5176239013671875,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.948195457458496,0.4584367871284485,0.3211927711963653,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.9064955711364746,0.4068061709403991,0.3865282237529754,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.749448835849762,0.2271999567747116,1.032259464263916,285.3258361816406,284.95001220703125,302.0689697265625,293.1585693359375,298.7615661621094,297.2725830078125,285.4474182128906,1.0,0.5781396627426147,0.4152644276618957,0.4152644276618957,1.0,1.0,-3.1377322673797607,0.9725891947746276,2.1651430130004883,0.2619028985500335,1.0,1.0,0.0,135.72682189941406,158.0,52375.74609375,0.0,2486.010498046875,1.0,279.16082763671875,283.6148986816406,296.15985107421875,299.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,42279.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979901671409607,1.0,0.0,0.0,2.7867748737335205,2.786792516708374,5.181996129977051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.82373046875,0.0,804.0073852539062,1895.4371337890625,0.0,3384.84228515625,0.7884557247161865,1.0,0.0,3.0,1.0,0.0
18190740,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8861623406410217,0.3938349485397339,0.3560264110565185,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6487404704093933,0.5362207293510437,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9371002912521362,0.4600469768047333,0.3225603997707367,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8964771032333374,0.4078209996223449,0.3877764046192169,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7417216897010803,0.2275039553642273,1.034888505935669,285.0087890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7615661621094,297.27801513671875,285.0067749023437,1.0,0.5860787630081177,0.4153000712394714,0.4153000712394714,1.0,1.0,-3.1669681072235107,0.9832420945167542,2.1837260723114014,0.2658292651176452,1.0,1.0,0.0,142.16343688964844,176.0,55440.57421875,0.0,2577.363525390625,1.0,279.4403686523437,283.1398010253906,296.1277160644531,299.665771484375,293.1499938964844,293.1499938964844,279.1499938964844,29209.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931344151496887,1.0,0.0,0.0,3.599884033203125,3.599906206130981,8.6470964788532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.625,0.0,1428.016357421875,1895.4371337890625,0.0,3339.5078125,0.8887724876403809,1.0,0.0,3.0,1.0,0.0
18190800,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8861623406410217,0.3938349485397339,0.3560264110565185,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6487404704093933,0.5362207293510437,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9371002912521362,0.4600469768047333,0.3225603997707367,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8964771032333374,0.4078209996223449,0.3877764046192169,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7417216897010803,0.2275039553642273,1.034888505935669,285.0087890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7615661621094,297.27801513671875,285.0067749023437,1.0,0.5860787630081177,0.4153000712394714,0.4153000712394714,1.0,1.0,-3.1669681072235107,0.9832420945167542,2.1837260723114014,0.2658292651176452,1.0,1.0,0.0,142.16343688964844,176.0,55440.57421875,0.0,2577.363525390625,1.0,279.4403686523437,283.1398010253906,296.1277160644531,299.665771484375,293.1499938964844,293.1499938964844,279.1499938964844,29209.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931344151496887,1.0,0.0,0.0,3.599884033203125,3.599906206130981,8.6470964788532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.625,0.0,1428.016357421875,1895.4371337890625,0.0,3339.5078125,0.8887724876403809,1.0,0.0,3.0,1.0,0.0
18190860,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8765522241592407,0.3969111144542694,0.3583527505397796,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6526024341583252,0.5572794079780579,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.926429033279419,0.464790940284729,0.3254872858524322,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8875560164451599,0.4122872948646545,0.3914296627044678,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.736375093460083,0.2317424267530441,1.0508315563201904,284.9147644042969,284.95001220703125,302.03094482421875,293.1010131835937,298.7689819335937,297.296142578125,284.9334411621094,1.0,0.5985216498374939,0.4144439399242401,0.4144439399242401,1.0,1.0,-3.222132682800293,1.0009183883666992,2.221214056015014,0.2708461880683899,0.6061901450157166,0.6061901450157166,0.0,150.60940551757812,179.0,55678.37890625,0.0,2733.721923828125,1.0,279.1591186523437,283.0240478515625,296.1491394042969,299.83477783203125,293.1499938964844,293.1499938964844,279.45001220703125,51430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056739211082458,1.0,0.0,0.0,3.3657002449035645,3.3657243251800537,7.558648462691053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.86572265625,0.0,1345.7342529296875,1895.4371337890625,0.0,3456.41357421875,0.8244648575782776,1.0,0.0,3.0,1.0,0.0
18190920,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8765522241592407,0.3969111144542694,0.3583527505397796,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.6526024341583252,0.5572794079780579,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.926429033279419,0.464790940284729,0.3254872858524322,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8875560164451599,0.4122872948646545,0.3914296627044678,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.736375093460083,0.2317424267530441,1.0508315563201904,284.9147644042969,284.95001220703125,302.03094482421875,293.1010131835937,298.7689819335937,297.296142578125,284.9334411621094,1.0,0.5985216498374939,0.4144439399242401,0.4144439399242401,1.0,1.0,-3.222132682800293,1.0009183883666992,2.221214056015014,0.2708461880683899,0.6061901450157166,0.6061901450157166,0.0,150.60940551757812,179.0,55678.37890625,0.0,2733.721923828125,1.0,279.1591186523437,283.0240478515625,296.1491394042969,299.83477783203125,293.1499938964844,293.1499938964844,279.45001220703125,51430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056739211082458,1.0,0.0,0.0,3.3657002449035645,3.3657243251800537,7.558648462691053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.86572265625,0.0,1345.7342529296875,1895.4371337890625,0.0,3456.41357421875,0.8244648575782776,1.0,0.0,3.0,1.0,0.0
18190980,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8692530393600464,0.3988212645053863,0.3604088425636291,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.6545774340629578,0.574550986289978,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.918554425239563,0.4684207141399383,0.328274518251419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8809735178947449,0.4154992997646332,0.3948619067668915,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7326183319091797,0.2345252782106399,1.0656118392944336,285.0589294433594,284.95001220703125,302.01141357421875,293.07080078125,298.7640075683594,297.2977905273437,285.0572509765625,1.0,0.6087450981140137,0.4135877788066864,0.4135877788066864,1.0,1.0,-3.2706477642059326,1.0159739255905151,2.254673719406128,0.275436520576477,1.0,1.0,0.0,157.9190673828125,182.0,57118.94921875,0.0,2874.650390625,1.0,279.4413452148437,283.1510314941406,296.0813293457031,299.7112731933594,293.1499938964844,293.1499938964844,279.1499938964844,30509.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034164547920228,1.0,0.0,0.0,3.6834332942962646,3.6834564208984375,9.053132430381084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6396484375,0.0,1529.2230224609375,1895.4371337890625,0.0,3435.409423828125,0.9085471034049988,1.0,0.0,3.0,1.0,0.0
18191040,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8692530393600464,0.3988212645053863,0.3604088425636291,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.6545774340629578,0.574550986289978,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.918554425239563,0.4684207141399383,0.328274518251419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8809735178947449,0.4154992997646332,0.3948619067668915,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7326183319091797,0.2345252782106399,1.0656118392944336,285.0589294433594,284.95001220703125,302.01141357421875,293.07080078125,298.7640075683594,297.2977905273437,285.0572509765625,1.0,0.6087450981140137,0.4135877788066864,0.4135877788066864,1.0,1.0,-3.2706477642059326,1.0159739255905151,2.254673719406128,0.275436520576477,1.0,1.0,0.0,157.9190673828125,182.0,57118.94921875,0.0,2874.650390625,1.0,279.4413452148437,283.1510314941406,296.0813293457031,299.7112731933594,293.1499938964844,293.1499938964844,279.1499938964844,30509.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034164547920228,1.0,0.0,0.0,3.6834332942962646,3.6834564208984375,9.053132430381084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6396484375,0.0,1529.2230224609375,1895.4371337890625,0.0,3435.409423828125,0.9085471034049988,1.0,0.0,3.0,1.0,0.0
