time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191100,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8653571009635925,0.3988676369190216,0.3608753383159637,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6544893383979797,0.5830804705619812,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9144335985183716,0.4693790078163147,0.3292547166347503,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8774575591087341,0.416338175535202,0.3960376977920532,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7303285598754883,0.2352643609046936,1.0705019235610962,284.9165344238281,284.95001220703125,302.00146484375,293.05535888671875,298.7547912597656,297.28961181640625,284.9211120605469,1.0,0.6131636500358582,0.4131596982479095,0.4131596982479095,1.0,1.0,-3.289946794509888,1.021696925163269,2.268249750137329,0.2769941091537475,0.661683976650238,0.661683976650238,0.0,161.3965301513672,182.0,57838.09375,0.0,2934.987548828125,1.0,279.1969909667969,282.9945983886719,296.1236877441406,299.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,43481.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133853912353516,1.0,0.0,0.0,3.613784074783325,3.613809108734131,8.714002319720748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5166015625,0.0,1548.673583984375,1895.4371337890625,0.0,3527.99462890625,0.8869300484657288,1.0,0.0,3.0,1.0,0.0
18191160,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8613372445106506,0.3989799618721008,0.3610162138938904,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6542280316352844,0.5915541052818298,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.910254180431366,0.4703680872917175,0.329984962940216,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8738135695457458,0.4171293675899505,0.3968835473060608,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7277976274490356,0.235853910446167,1.0738950967788696,284.92333984375,284.95001220703125,301.99139404296875,293.03973388671875,298.7435607910156,297.2809143066406,284.9144287109375,1.0,0.6171298027038574,0.4123051762580871,0.4123051762580871,1.0,1.0,-3.3062856197357178,1.0252602100372314,2.2810254096984863,0.277003526687622,0.7134766578674316,0.7134766578674316,0.0,164.7691192626953,185.0,58734.19140625,0.0,2989.0107421875,1.0,279.1578369140625,282.9761047363281,296.091796875,299.8968200683594,293.1499938964844,293.1499938964844,278.8500061035156,34109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176152348518372,1.0,0.0,0.0,3.683457374572754,3.683481454849243,9.053251233126502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.76953125,0.0,1556.43603515625,1895.4371337890625,0.0,3567.13427734375,0.906453013420105,1.0,0.0,3.0,1.0,0.0
18191220,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8553833961486816,0.4004473686218261,0.3618120551109314,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9990000128746032,0.6545923948287964,0.6055184602737427,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9043827056884766,0.4734703004360199,0.3317765891551971,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8683677315711975,0.419467568397522,0.3987692296504974,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7238147258758545,0.2372612208127975,1.079924702644348,285.0970764160156,284.95001220703125,301.97100830078125,293.00787353515625,298.7281494140625,297.27459716796875,285.0396423339844,1.0,0.6240973472595215,0.4105961620807647,0.4105961620807647,1.0,1.0,-3.335704803466797,1.0310091972351074,2.304695606231689,0.2762379646301269,1.0,1.0,0.0,170.52175903320312,188.0,59184.08984375,0.0,3085.723876953125,1.0,278.862060546875,283.114013671875,296.00958251953125,299.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,26992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205527901649476,1.0,0.0,0.0,3.42909574508667,3.4291162490844727,7.84607664172654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.49609375,0.0,1237.6915283203125,1895.4371337890625,0.0,3594.2587890625,0.8500980734825134,1.0,0.0,3.0,1.0,0.0
18191280,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8553833961486816,0.4004473686218261,0.3618120551109314,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9990000128746032,0.6545923948287964,0.6055184602737427,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9043827056884766,0.4734703004360199,0.3317765891551971,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8683677315711975,0.419467568397522,0.3987692296504974,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7238147258758545,0.2372612208127975,1.079924702644348,285.0970764160156,284.95001220703125,301.97100830078125,293.00787353515625,298.7281494140625,297.27459716796875,285.0396423339844,1.0,0.6240973472595215,0.4105961620807647,0.4105961620807647,1.0,1.0,-3.335704803466797,1.0310091972351074,2.304695606231689,0.2762379646301269,1.0,1.0,0.0,170.52175903320312,188.0,59184.08984375,0.0,3085.723876953125,1.0,278.862060546875,283.114013671875,296.00958251953125,299.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,26992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205527901649476,1.0,0.0,0.0,3.42909574508667,3.4291162490844727,7.84607664172654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.49609375,0.0,1237.6915283203125,1895.4371337890625,0.0,3594.2587890625,0.8500980734825134,1.0,0.0,3.0,1.0,0.0
18191340,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8510613441467285,0.4008451998233795,0.3628832697868347,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.9990000128746032,0.6541637778282166,0.6166646480560303,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9005038142204285,0.4756693840026855,0.3338097929954529,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.8645310401916504,0.4211111664772033,0.4008857905864715,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7209017872810364,0.2381838411092758,1.086052417755127,285.4896545410156,284.95001220703125,301.9502258300781,292.97528076171875,298.7076416015625,297.2613220214844,285.593994140625,1.0,0.6302380561828613,0.40888711810112,0.40888711810112,1.0,1.0,-3.3627734184265137,1.035814881324768,2.326958656311035,0.2753067314624786,1.0,1.0,0.0,175.43563842773438,191.0,55855.1328125,0.0,3173.914794921875,1.0,278.56512451171875,283.63043212890625,295.9757995605469,299.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,37648.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247939586639404,1.0,0.0,0.0,2.6431219577789307,2.6431379318237305,4.661522154947306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.34765625,0.0,683.8886108398438,1895.4371337890625,0.0,3633.332275390625,0.753631055355072,1.0,0.0,3.0,1.0,0.0
18191400,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8510613441467285,0.4008451998233795,0.3628832697868347,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.9990000128746032,0.6541637778282166,0.6166646480560303,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9005038142204285,0.4756693840026855,0.3338097929954529,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.8645310401916504,0.4211111664772033,0.4008857905864715,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7209017872810364,0.2381838411092758,1.086052417755127,285.4896545410156,284.95001220703125,301.9502258300781,292.97528076171875,298.7076416015625,297.2613220214844,285.593994140625,1.0,0.6302380561828613,0.40888711810112,0.40888711810112,1.0,1.0,-3.3627734184265137,1.035814881324768,2.326958656311035,0.2753067314624786,1.0,1.0,0.0,175.43563842773438,191.0,55855.1328125,0.0,3173.914794921875,1.0,278.56512451171875,283.63043212890625,295.9757995605469,299.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,37648.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247939586639404,1.0,0.0,0.0,2.6431219577789307,2.6431379318237305,4.661522154947306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.34765625,0.0,683.8886108398438,1895.4371337890625,0.0,3633.332275390625,0.753631055355072,1.0,0.0,3.0,1.0,0.0
18191460,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8445889353752136,0.4007558524608612,0.3633876144886017,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9950396418571472,0.6536636352539062,0.6197062730789185,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8942477107048035,0.4774204194545746,0.335456520318985,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8585448265075684,0.4223439991474151,0.4025667011737823,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7160972952842712,0.2387580126523971,1.0906389951705933,284.96240234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6884155273437,297.24932861328125,284.9676208496094,1.0,0.6351032257080078,0.4075906872749328,0.4075906872749328,1.0,1.0,-3.376579761505127,1.0369879007339478,2.3395919799804688,0.2737962007522583,0.9099591970443726,0.9099591970443726,0.0,181.3303985595703,194.0,59024.3515625,0.0,3238.92626953125,1.0,278.8393249511719,282.989501953125,295.9486999511719,299.7181091308594,293.1499938964844,293.1499938964844,279.1499938964844,32744.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226431846618652,1.0,0.0,0.0,3.3878560066223145,3.3878769874572754,7.658490517314931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.69677734375,0.0,1237.9993896484375,1895.4371337890625,0.0,3613.53125,0.8421392440795898,1.0,0.0,3.0,1.0,0.0
18191520,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8445889353752136,0.4007558524608612,0.3633876144886017,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9950396418571472,0.6536636352539062,0.6197062730789185,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8942477107048035,0.4774204194545746,0.335456520318985,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8585448265075684,0.4223439991474151,0.4025667011737823,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7160972952842712,0.2387580126523971,1.0906389951705933,284.96240234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6884155273437,297.24932861328125,284.9676208496094,1.0,0.6351032257080078,0.4075906872749328,0.4075906872749328,1.0,1.0,-3.376579761505127,1.0369879007339478,2.3395919799804688,0.2737962007522583,0.9099591970443726,0.9099591970443726,0.0,181.3303985595703,194.0,59024.3515625,0.0,3238.92626953125,1.0,278.8393249511719,282.989501953125,295.9486999511719,299.7181091308594,293.1499938964844,293.1499938964844,279.1499938964844,32744.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226431846618652,1.0,0.0,0.0,3.3878560066223145,3.3878769874572754,7.658490517314931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.69677734375,0.0,1237.9993896484375,1895.4371337890625,0.0,3613.53125,0.8421392440795898,1.0,0.0,3.0,1.0,0.0
18191580,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8379701375961304,0.4004576206207275,0.363101989030838,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9888278841972352,0.6539353132247925,0.6197338700294495,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8878246545791626,0.4789215624332428,0.3365008234977722,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8524435758590698,0.4232300519943237,0.4034765660762787,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7107523679733276,0.238958790898323,1.0922890901565552,284.9574279785156,284.95001220703125,301.9078369140625,292.9080810546875,298.6704406738281,297.23974609375,284.9529113769531,1.0,0.638513445854187,0.4062942862510681,0.4062942862510681,1.0,1.0,-3.380598783493042,1.0347516536712646,2.3458471298217773,0.2707149684429168,0.9745688438415528,0.9745688438415528,0.0,186.80116271972656,197.0,59294.23828125,0.0,3279.64501953125,1.0,279.1407775878906,283.0048217773437,295.91900634765625,299.68914794921875,293.1499938964844,293.1499938964844,278.8500061035156,30218.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224799275398254,1.0,0.0,0.0,3.6649153232574463,3.664938449859619,8.962335869000526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8349609375,0.0,1506.3892822265625,1895.4371337890625,0.0,3612.027099609375,0.9041470885276794,1.0,0.0,3.0,1.0,0.0
18191640,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8379701375961304,0.4004576206207275,0.363101989030838,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9888278841972352,0.6539353132247925,0.6197338700294495,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8878246545791626,0.4789215624332428,0.3365008234977722,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8524435758590698,0.4232300519943237,0.4034765660762787,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7107523679733276,0.238958790898323,1.0922890901565552,284.9574279785156,284.95001220703125,301.9078369140625,292.9080810546875,298.6704406738281,297.23974609375,284.9529113769531,1.0,0.638513445854187,0.4062942862510681,0.4062942862510681,1.0,1.0,-3.380598783493042,1.0347516536712646,2.3458471298217773,0.2707149684429168,0.9745688438415528,0.9745688438415528,0.0,186.80116271972656,197.0,59294.23828125,0.0,3279.64501953125,1.0,279.1407775878906,283.0048217773437,295.91900634765625,299.68914794921875,293.1499938964844,293.1499938964844,278.8500061035156,30218.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224799275398254,1.0,0.0,0.0,3.6649153232574463,3.664938449859619,8.962335869000526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8349609375,0.0,1506.3892822265625,1895.4371337890625,0.0,3612.027099609375,0.9041470885276794,1.0,0.0,3.0,1.0,0.0
18191700,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8354344367980957,0.4003709852695465,0.3630135953426361,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9863987565040588,0.6543083190917969,0.6200228929519653,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8854649662971497,0.4797345697879791,0.33705934882164,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.850165069103241,0.4237014353275299,0.4039411544799804,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7085990309715271,0.2390544861555099,1.0929819345474243,285.0771484375,284.95001220703125,301.8970642089844,292.8908996582031,298.6623840332031,297.2362976074219,285.06365966796875,1.0,0.6399934887886047,0.4056460559368133,0.4056460559368133,1.0,1.0,-3.382904052734375,1.0337281227111816,2.3491759300231934,0.2692475318908691,1.0,1.0,0.0,189.0468292236328,197.0,59423.828125,0.0,3297.885009765625,1.0,278.9021911621094,283.1049194335937,295.9335021972656,299.7721862792969,293.1499938964844,293.1499938964844,278.8500061035156,32793.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291777610778807,1.0,0.0,0.0,3.454697370529175,3.454719066619873,7.963671464494837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.658203125,0.0,1303.8414306640625,1895.4371337890625,0.0,3673.602294921875,0.8786190152168274,1.0,0.0,3.0,1.0,0.0
18191760,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8335931897163391,0.4008093774318695,0.3631115257740021,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.9846201539039612,0.6553031802177429,0.6205896735191345,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.883869469165802,0.4810446202754974,0.337755024433136,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8485623598098755,0.4245524406433105,0.4045363068580627,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.7069998979568481,0.2393703013658523,1.093963384628296,285.4125366210937,284.95001220703125,301.8862609863281,292.87359619140625,298.6583557128906,297.237548828125,285.38250732421875,1.0,0.6414377093315125,0.4051669836044311,0.4051669836044311,1.0,1.0,-3.386430025100708,1.0335785150527954,2.352851390838623,0.2683131396770477,1.0,1.0,0.0,190.8957977294922,200.0,58584.83984375,0.0,3316.658935546875,1.0,278.8602600097656,283.4535217285156,295.8777770996094,299.5461730957031,293.1499938964844,293.1499938964844,279.1499938964844,31592.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291179180145264,1.0,0.0,0.0,3.1940691471099854,3.194088220596313,6.807410386500123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.015625,0.0,1053.7603759765625,1895.4371337890625,0.0,3673.05322265625,0.8371910452842712,1.0,0.0,3.0,1.0,0.0
18191820,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.831601619720459,0.4011531770229339,0.3639555871486664,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9827153086662292,0.6568588018417358,0.6226070523262024,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8825407028198242,0.4832307398319244,0.3396503329277038,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.847022533416748,0.4259948432445526,0.406294047832489,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7053581476211548,0.239927127957344,1.0976816415786743,284.9808959960937,284.95001220703125,301.8645324707031,292.838623046875,298.6492004394531,297.23846435546875,284.97735595703125,1.0,0.6445696949958801,0.4042088091373443,0.4042088091373443,1.0,1.0,-3.3987419605255127,1.0351542234420776,2.3635878562927246,0.2673235833644867,1.0,1.0,0.0,193.8009033203125,203.0,59161.20703125,0.0,3361.857666015625,1.0,279.1422119140625,283.01824951171875,295.8378601074219,299.60211181640625,293.1499938964844,293.1499938964844,278.8500061035156,30086.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263907074928284,1.0,0.0,0.0,3.653517246246338,3.653540134429932,8.906674793252023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.40625,0.0,1492.79345703125,1895.4371337890625,0.0,3648.0146484375,0.9015439748764038,1.0,0.0,3.0,1.0,0.0
18191880,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.831601619720459,0.4011531770229339,0.3639555871486664,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9827153086662292,0.6568588018417358,0.6226070523262024,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8825407028198242,0.4832307398319244,0.3396503329277038,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.847022533416748,0.4259948432445526,0.406294047832489,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7053581476211548,0.239927127957344,1.0976816415786743,284.9808959960937,284.95001220703125,301.8645324707031,292.838623046875,298.6492004394531,297.23846435546875,284.97735595703125,1.0,0.6445696949958801,0.4042088091373443,0.4042088091373443,1.0,1.0,-3.3987419605255127,1.0351542234420776,2.3635878562927246,0.2673235833644867,1.0,1.0,0.0,193.8009033203125,203.0,59161.20703125,0.0,3361.857666015625,1.0,279.1422119140625,283.01824951171875,295.8378601074219,299.60211181640625,293.1499938964844,293.1499938964844,278.8500061035156,30086.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263907074928284,1.0,0.0,0.0,3.653517246246338,3.653540134429932,8.906674793252023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.40625,0.0,1492.79345703125,1895.4371337890625,0.0,3648.0146484375,0.9015439748764038,1.0,0.0,3.0,1.0,0.0
18191940,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8281875252723694,0.401201069355011,0.3640088140964508,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9793872237205504,0.6580922603607178,0.6237674951553345,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8797028660774231,0.4851404428482055,0.340987890958786,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8441714644432068,0.4271491765975952,0.4074374139308929,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7024718523025513,0.2402556985616684,1.0996173620224,285.2261657714844,284.95001220703125,301.8426818847656,292.8031921386719,298.6370849609375,297.2352905273437,285.3394470214844,1.0,0.6472964882850647,0.4032506346702575,0.4032506346702575,1.0,1.0,-3.405514001846313,1.0347800254821775,2.370733976364136,0.2655869126319885,1.0,1.0,0.0,197.3264923095703,206.0,55888.109375,0.0,3398.066162109375,1.0,278.860107421875,283.3963928222656,295.8199462890625,299.4762268066406,293.1499938964844,293.1499938964844,279.1499938964844,45863.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337608218193054,1.0,0.0,0.0,2.871527194976806,2.8715462684631348,5.501983082467632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.22705078125,0.0,885.3450927734375,1895.4371337890625,0.0,3715.564208984375,0.7987465262413025,1.0,0.0,3.0,1.0,0.0
18192000,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8281875252723694,0.401201069355011,0.3640088140964508,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9793872237205504,0.6580922603607178,0.6237674951553345,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8797028660774231,0.4851404428482055,0.340987890958786,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8441714644432068,0.4271491765975952,0.4074374139308929,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7024718523025513,0.2402556985616684,1.0996173620224,285.2261657714844,284.95001220703125,301.8426818847656,292.8031921386719,298.6370849609375,297.2352905273437,285.3394470214844,1.0,0.6472964882850647,0.4032506346702575,0.4032506346702575,1.0,1.0,-3.405514001846313,1.0347800254821775,2.370733976364136,0.2655869126319885,1.0,1.0,0.0,197.3264923095703,206.0,55888.109375,0.0,3398.066162109375,1.0,278.860107421875,283.3963928222656,295.8199462890625,299.4762268066406,293.1499938964844,293.1499938964844,279.1499938964844,45863.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337608218193054,1.0,0.0,0.0,2.871527194976806,2.8715462684631348,5.501983082467632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.22705078125,0.0,885.3450927734375,1895.4371337890625,0.0,3715.564208984375,0.7987465262413025,1.0,0.0,3.0,1.0,0.0
18192060,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8263770937919617,0.4018253087997436,0.3647470772266388,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9776352047920228,0.6599915623664856,0.6257297396659851,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8786091804504395,0.4876272082328796,0.3428386151790619,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8428443670272827,0.4287823438644409,0.4091173708438873,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7009962201118469,0.2409052699804306,1.1030616760253906,284.9916381835937,284.95001220703125,301.8207397460937,292.7673645019531,298.6295471191406,297.2388610839844,284.9881896972656,1.0,0.6502566337585449,0.402231216430664,0.402231216430664,1.0,1.0,-3.4171504974365234,1.035912036895752,2.3812384605407715,0.2642602622509002,1.0,1.0,0.0,200.0833435058593,209.0,59132.09765625,0.0,3441.33056640625,1.0,279.1407470703125,283.027099609375,295.7646789550781,299.5252990722656,293.1499938964844,293.1499938964844,278.8500061035156,29892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289448857307434,1.0,0.0,0.0,3.64171290397644,3.641735553741455,8.849213486428198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1220703125,0.0,1478.377685546875,1895.4371337890625,0.0,3671.46630859375,0.8987650871276855,1.0,0.0,3.0,1.0,0.0
18192120,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8263770937919617,0.4018253087997436,0.3647470772266388,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9776352047920228,0.6599915623664856,0.6257297396659851,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8786091804504395,0.4876272082328796,0.3428386151790619,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8428443670272827,0.4287823438644409,0.4091173708438873,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7009962201118469,0.2409052699804306,1.1030616760253906,284.9916381835937,284.95001220703125,301.8207397460937,292.7673645019531,298.6295471191406,297.2388610839844,284.9881896972656,1.0,0.6502566337585449,0.402231216430664,0.402231216430664,1.0,1.0,-3.4171504974365234,1.035912036895752,2.3812384605407715,0.2642602622509002,1.0,1.0,0.0,200.0833435058593,209.0,59132.09765625,0.0,3441.33056640625,1.0,279.1407470703125,283.027099609375,295.7646789550781,299.5252990722656,293.1499938964844,293.1499938964844,278.8500061035156,29892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289448857307434,1.0,0.0,0.0,3.64171290397644,3.641735553741455,8.849213486428198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.1220703125,0.0,1478.377685546875,1895.4371337890625,0.0,3671.46630859375,0.8987650871276855,1.0,0.0,3.0,1.0,0.0
18192180,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.8230768442153931,0.4017128348350525,0.3647218346595764,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9742926955223083,0.6610455513000488,0.626804530620575,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.875934362411499,0.4894262850284576,0.3441465497016907,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8401387929916382,0.4298061728477478,0.4101912677288055,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6981972455978394,0.2411369234323501,1.104728937149048,285.1670837402344,284.95001220703125,301.7987670898437,292.7312316894531,298.6163024902344,297.2344970703125,285.2898254394531,1.0,0.652867317199707,0.4012117981910705,0.4012117981910705,1.0,1.0,-3.4232847690582275,1.0351063013076782,2.388178586959839,0.2622615993022918,1.0,1.0,0.0,203.5816650390625,212.0,55517.46875,0.0,3476.20703125,1.0,278.85986328125,283.33837890625,295.7518615722656,299.429443359375,293.1499938964844,293.1499938964844,279.1499938964844,50567.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369570016860962,1.0,0.0,0.0,2.8442864418029785,2.844305992126465,5.398088092078979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.68603515625,0.0,892.8648071289062,1895.4371337890625,0.0,3744.7392578125,0.7894886136054993,1.0,0.0,3.0,1.0,0.0
18192240,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.8230768442153931,0.4017128348350525,0.3647218346595764,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9742926955223083,0.6610455513000488,0.626804530620575,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.875934362411499,0.4894262850284576,0.3441465497016907,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8401387929916382,0.4298061728477478,0.4101912677288055,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6981972455978394,0.2411369234323501,1.104728937149048,285.1670837402344,284.95001220703125,301.7987670898437,292.7312316894531,298.6163024902344,297.2344970703125,285.2898254394531,1.0,0.652867317199707,0.4012117981910705,0.4012117981910705,1.0,1.0,-3.4232847690582275,1.0351063013076782,2.388178586959839,0.2622615993022918,1.0,1.0,0.0,203.5816650390625,212.0,55517.46875,0.0,3476.20703125,1.0,278.85986328125,283.33837890625,295.7518615722656,299.429443359375,293.1499938964844,293.1499938964844,279.1499938964844,50567.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369570016860962,1.0,0.0,0.0,2.8442864418029785,2.844305992126465,5.398088092078979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.68603515625,0.0,892.8648071289062,1895.4371337890625,0.0,3744.7392578125,0.7894886136054993,1.0,0.0,3.0,1.0,0.0
18192300,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8226321935653687,0.4024370014667511,0.3652518391609192,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9738768935203552,0.6624222993850708,0.6279510855674744,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8758928775787354,0.4910649061203003,0.3451963067054748,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8398967385292053,0.4309028685092926,0.4111237823963165,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6978208422660828,0.2416089326143264,1.1065716743469238,285.027587890625,284.95001220703125,301.78778076171875,292.7130432128906,298.615478515625,297.2403869628906,285.0249328613281,1.0,0.6543246507644653,0.4007020592689514,0.4007020592689514,1.0,1.0,-3.429893016815185,1.035930633544922,2.393962383270264,0.2615755498409271,1.0,1.0,0.0,204.6891326904297,212.0,58870.27734375,0.0,3498.325439453125,1.0,279.09478759765625,283.0628662109375,295.69091796875,299.39703369140625,293.1499938964844,293.1499938964844,279.1499938964844,28351.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313828349113464,1.0,0.0,0.0,3.5443334579467773,3.544355154037476,8.38228572774824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7119140625,0.0,1363.185302734375,1895.4371337890625,0.0,3693.809814453125,0.8759382963180542,1.0,0.0,3.0,1.0,0.0
18192360,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8213220238685608,0.4023301601409912,0.3654003739356994,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9725279211997986,0.6628866195678711,0.6286650896072388,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8749227523803711,0.4919174611568451,0.3459697365760803,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.838874340057373,0.4314056932926178,0.4117993712425232,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6967344880104065,0.2417290657758712,1.1078190803527832,284.9893798828125,284.95001220703125,301.7768249511719,292.6947937011719,298.60870361328125,297.2379150390625,284.98614501953125,1.0,0.6557028889656067,0.4001888334751129,0.4001888334751129,1.0,1.0,-3.4341812133789062,1.0359249114990234,2.398256540298462,0.2607884407043457,1.0,1.0,0.0,206.3110809326172,215.0,59149.73828125,0.0,3518.007080078125,1.0,279.14117431640625,283.02471923828125,295.6913146972656,299.4530944824219,293.1499938964844,293.1499938964844,278.8500061035156,29958.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319204092025756,1.0,0.0,0.0,3.645820379257202,3.645843267440796,8.869187126947509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9482421875,0.0,1483.3709716796875,1895.4371337890625,0.0,3698.73095703125,0.8997073173522949,1.0,0.0,3.0,1.0,0.0
18192420,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.818173348903656,0.4022815227508545,0.3653828203678131,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.969192385673523,0.6638745069503784,0.6296425461769104,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8724178671836853,0.4937131106853485,0.3472521007061004,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.836349368095398,0.4324627220630646,0.4128635227680206,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6940380930900574,0.2419276982545852,1.1092488765716553,285.2113647460937,284.95001220703125,301.7549133300781,292.6581420898437,298.595458984375,297.2335205078125,285.3210144042969,1.0,0.6582232117652893,0.3991624116897583,0.3991624116897583,1.0,1.0,-3.4398794174194336,1.034915566444397,2.404963731765747,0.2586852312088012,1.0,1.0,0.0,209.7722320556641,218.0,56024.33203125,0.0,3551.91650390625,1.0,278.85986328125,283.37548828125,295.6759338378906,299.3433837890625,293.1499938964844,293.1499938964844,279.1499938964844,46031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396378397941588,1.0,0.0,0.0,2.890714168548584,2.890733242034912,5.575754471465189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.029296875,0.0,900.564208984375,1895.4371337890625,0.0,3769.151123046875,0.8015512824058533,1.0,0.0,3.0,1.0,0.0
18192480,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.818173348903656,0.4022815227508545,0.3653828203678131,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.969192385673523,0.6638745069503784,0.6296425461769104,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.8724178671836853,0.4937131106853485,0.3472521007061004,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.836349368095398,0.4324627220630646,0.4128635227680206,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6940380930900574,0.2419276982545852,1.1092488765716553,285.2113647460937,284.95001220703125,301.7549133300781,292.6581420898437,298.595458984375,297.2335205078125,285.3210144042969,1.0,0.6582232117652893,0.3991624116897583,0.3991624116897583,1.0,1.0,-3.4398794174194336,1.034915566444397,2.404963731765747,0.2586852312088012,1.0,1.0,0.0,209.7722320556641,218.0,56024.33203125,0.0,3551.91650390625,1.0,278.85986328125,283.37548828125,295.6759338378906,299.3433837890625,293.1499938964844,293.1499938964844,279.1499938964844,46031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396378397941588,1.0,0.0,0.0,2.890714168548584,2.890733242034912,5.575754471465189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.029296875,0.0,900.564208984375,1895.4371337890625,0.0,3769.151123046875,0.8015512824058533,1.0,0.0,3.0,1.0,0.0
18192540,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8165768980979919,0.4029309153556824,0.3661214113235473,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9674738645553588,0.6655845642089844,0.6314146518707275,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8715300559997559,0.4961407482624054,0.3490533530712127,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8352489471435547,0.4340817928314209,0.4145125448703766,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6926712989807129,0.2424783557653427,1.112203598022461,284.9890441894531,284.95001220703125,301.7331237792969,292.6213684082031,298.5876770019531,297.2366027832031,284.9857177734375,1.0,0.6609989404678345,0.3981359601020813,0.3981359601020813,1.0,1.0,-3.450602054595948,1.0356229543685913,2.4149789810180664,0.2571419775485992,1.0,1.0,0.0,212.4564819335937,221.0,59197.94921875,0.0,3593.441650390625,1.0,279.1408386230469,283.0237731933594,295.618408203125,299.38214111328125,293.1499938964844,293.1499938964844,278.8500061035156,30010.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347764253616332,1.0,0.0,0.0,3.648858070373535,3.648880958557129,8.883972668627393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.1533203125,0.0,1487.096923828125,1895.4371337890625,0.0,3724.8427734375,0.9004719257354736,1.0,0.0,3.0,1.0,0.0
18192600,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8165768980979919,0.4029309153556824,0.3661214113235473,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9674738645553588,0.6655845642089844,0.6314146518707275,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8715300559997559,0.4961407482624054,0.3490533530712127,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8352489471435547,0.4340817928314209,0.4145125448703766,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6926712989807129,0.2424783557653427,1.112203598022461,284.9890441894531,284.95001220703125,301.7331237792969,292.6213684082031,298.5876770019531,297.2366027832031,284.9857177734375,1.0,0.6609989404678345,0.3981359601020813,0.3981359601020813,1.0,1.0,-3.450602054595948,1.0356229543685913,2.4149789810180664,0.2571419775485992,1.0,1.0,0.0,212.4564819335937,221.0,59197.94921875,0.0,3593.441650390625,1.0,279.1408386230469,283.0237731933594,295.618408203125,299.38214111328125,293.1499938964844,293.1499938964844,278.8500061035156,30010.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347764253616332,1.0,0.0,0.0,3.648858070373535,3.648880958557129,8.883972668627393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.1533203125,0.0,1487.096923828125,1895.4371337890625,0.0,3724.8427734375,0.9004719257354736,1.0,0.0,3.0,1.0,0.0
18192660,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8135397434234619,0.4028999507427215,0.3661226332187652,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.9641426205635072,0.6664819121360779,0.6322975754737854,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.8691788911819458,0.497936487197876,0.3503226339817047,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8328852653503418,0.4351465702056885,0.4155863225460052,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.690082311630249,0.2426528185606002,1.1134958267211914,285.2267150878906,284.95001220703125,301.7114562988281,292.5844421386719,298.5746459960937,297.2322082519531,285.33209228515625,1.0,0.6634599566459656,0.3971403837203979,0.3971403837203979,1.0,1.0,-3.456039428710937,1.0345796346664429,2.421459913253784,0.2550649344921112,1.0,1.0,0.0,215.8966522216797,224.0,56150.9453125,0.0,3626.865966796875,1.0,278.8598327636719,283.3873596191406,295.6013488769531,299.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,45033.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423802495002748,1.0,0.0,0.0,2.900653839111328,2.900673151016236,5.614165274892002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.078125,0.0,902.0669555664062,1895.4371337890625,0.0,3794.065673828125,0.8040268421173096,1.0,0.0,3.0,1.0,0.0
18192720,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8135397434234619,0.4028999507427215,0.3661226332187652,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.9641426205635072,0.6664819121360779,0.6322975754737854,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.8691788911819458,0.497936487197876,0.3503226339817047,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8328852653503418,0.4351465702056885,0.4155863225460052,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.690082311630249,0.2426528185606002,1.1134958267211914,285.2267150878906,284.95001220703125,301.7114562988281,292.5844421386719,298.5746459960937,297.2322082519531,285.33209228515625,1.0,0.6634599566459656,0.3971403837203979,0.3971403837203979,1.0,1.0,-3.456039428710937,1.0345796346664429,2.421459913253784,0.2550649344921112,1.0,1.0,0.0,215.8966522216797,224.0,56150.9453125,0.0,3626.865966796875,1.0,278.8598327636719,283.3873596191406,295.6013488769531,299.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,45033.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423802495002748,1.0,0.0,0.0,2.900653839111328,2.900673151016236,5.614165274892002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.078125,0.0,902.0669555664062,1895.4371337890625,0.0,3794.065673828125,0.8040268421173096,1.0,0.0,3.0,1.0,0.0
18192780,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8120229244232178,0.4035386443138122,0.3668726086616516,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9624601006507874,0.6681118607521057,0.6340124607086182,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8684056997299194,0.5003630518913269,0.3521364629268646,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8318782448768616,0.4367329478263855,0.4172245562076568,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6887889504432678,0.2431717962026596,1.11634624004364,284.9903259277344,284.95001220703125,301.69000244140625,292.5475158691406,298.5668334960937,297.2348937988281,284.98681640625,1.0,0.6661863923072815,0.3961447775363922,0.3961447775363922,1.0,1.0,-3.4665842056274414,1.035277009010315,2.431307315826416,0.2535553276538849,1.0,1.0,0.0,218.5587615966797,227.0,59194.046875,0.0,3668.22119140625,1.0,279.142333984375,283.0249328613281,295.54364013671875,299.3067932128906,293.1499938964844,293.1499938964844,278.8500061035156,30020.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374655485153198,1.0,0.0,0.0,3.6495516300201416,3.649574518203736,8.887350304576103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.91796875,0.0,1487.9344482421875,1895.4371337890625,0.0,3749.374267578125,0.9005999565124512,1.0,0.0,3.0,1.0,0.0
18192840,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8120229244232178,0.4035386443138122,0.3668726086616516,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9624601006507874,0.6681118607521057,0.6340124607086182,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8684056997299194,0.5003630518913269,0.3521364629268646,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8318782448768616,0.4367329478263855,0.4172245562076568,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6887889504432678,0.2431717962026596,1.11634624004364,284.9903259277344,284.95001220703125,301.69000244140625,292.5475158691406,298.5668334960937,297.2348937988281,284.98681640625,1.0,0.6661863923072815,0.3961447775363922,0.3961447775363922,1.0,1.0,-3.4665842056274414,1.035277009010315,2.431307315826416,0.2535553276538849,1.0,1.0,0.0,218.5587615966797,227.0,59194.046875,0.0,3668.22119140625,1.0,279.142333984375,283.0249328613281,295.54364013671875,299.3067932128906,293.1499938964844,293.1499938964844,278.8500061035156,30020.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374655485153198,1.0,0.0,0.0,3.6495516300201416,3.649574518203736,8.887350304576103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.91796875,0.0,1487.9344482421875,1895.4371337890625,0.0,3749.374267578125,0.9005999565124512,1.0,0.0,3.0,1.0,0.0
18192900,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8102439641952515,0.4033514261245727,0.366742342710495,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.9604879021644592,0.6683520674705505,0.6342847347259521,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8670100569725037,0.5011159181594849,0.352682888507843,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8305054306983948,0.4371339082717895,0.4176626801490783,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6873201131820679,0.2431826293468475,1.11676025390625,285.1342468261719,284.95001220703125,301.67938232421875,292.529052734375,298.559326171875,297.231201171875,285.1591491699219,1.0,0.6673765182495117,0.3956469893455505,0.3956469893455505,1.0,1.0,-3.468440294265747,1.0344468355178833,2.433993339538574,0.2524303495883941,1.0,1.0,0.0,220.4442901611328,227.0,58527.30859375,0.0,3683.919677734375,1.0,278.9028015136719,283.2138977050781,295.5624084472656,299.3538513183594,293.1499938964844,293.1499938964844,278.8500061035156,36649.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436200261116028,1.0,0.0,0.0,3.285820484161377,3.285841226577759,7.204120606729703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1474609375,0.0,1168.8636474609375,1895.4371337890625,0.0,3805.308837890625,0.859910786151886,1.0,0.0,3.0,1.0,0.0
