time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192960,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8089873194694519,0.4034625291824341,0.3668417334556579,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.9590921998023988,0.6689034700393677,0.6348006129264832,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8661609292030334,0.5021504163742065,0.3534019589424133,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.8295859098434448,0.4377406537532806,0.418251097202301,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.686263918876648,0.2433104217052459,1.1174941062927246,285.2165832519531,284.95001220703125,301.6687927246094,292.5105895996094,298.5539245605469,297.2303466796875,285.3275451660156,1.0,0.6685900688171387,0.3951611518859863,0.3951611518859863,1.0,1.0,-3.471634149551392,1.0341078042984009,2.437526226043701,0.2514332830905914,1.0,1.0,0.0,222.0115203857422,230.0,56028.9609375,0.0,3701.027099609375,1.0,278.85992431640625,283.380859375,295.5282592773437,299.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,46264.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452139139175416,1.0,0.0,0.0,2.8829777240753174,2.882996797561645,5.545949193219712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.404296875,0.0,896.1856689453125,1895.4371337890625,0.0,3819.74462890625,0.8009144067764282,1.0,0.0,3.0,1.0,0.0
18193020,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8074712157249451,0.4040843546390533,0.3675614893436432,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9574024081230164,0.6704782247543335,0.6364426612854004,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.865455687046051,0.5046036243438721,0.3552218973636627,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8286119103431702,0.4392885565757751,0.4198429882526397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6850054860115051,0.2438065260648727,1.1202119588851929,284.990234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5464782714844,297.233154296875,284.9869079589844,1.0,0.6712618470191956,0.3941895067691803,0.3941895067691803,1.0,1.0,-3.481847047805786,1.0347260236740112,2.4471209049224854,0.2499085515737533,1.0,1.0,0.0,224.67535400390625,233.0,59216.48046875,0.0,3741.95458984375,1.0,279.1408386230469,283.0252380371094,295.4703674316406,299.233154296875,293.1499938964844,293.1499938964844,278.8500061035156,30006.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402249455451964,1.0,0.0,0.0,3.648626804351807,3.64864993095398,8.882847168933949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.1337890625,0.0,1486.81396484375,1895.4371337890625,0.0,3774.490234375,0.9004092216491699,1.0,0.0,3.0,1.0,0.0
18193080,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8074712157249451,0.4040843546390533,0.3675614893436432,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9574024081230164,0.6704782247543335,0.6364426612854004,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.865455687046051,0.5046036243438721,0.3552218973636627,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8286119103431702,0.4392885565757751,0.4198429882526397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6850054860115051,0.2438065260648727,1.1202119588851929,284.990234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5464782714844,297.233154296875,284.9869079589844,1.0,0.6712618470191956,0.3941895067691803,0.3941895067691803,1.0,1.0,-3.481847047805786,1.0347260236740112,2.4471209049224854,0.2499085515737533,1.0,1.0,0.0,224.67535400390625,233.0,59216.48046875,0.0,3741.95458984375,1.0,279.1408386230469,283.0252380371094,295.4703674316406,299.233154296875,293.1499938964844,293.1499938964844,278.8500061035156,30006.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402249455451964,1.0,0.0,0.0,3.648626804351807,3.64864993095398,8.882847168933949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.1337890625,0.0,1486.81396484375,1895.4371337890625,0.0,3774.490234375,0.9004092216491699,1.0,0.0,3.0,1.0,0.0
18193140,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.8044772744178772,0.4039506018161773,0.3675217032432556,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.954115390777588,0.6712207198143005,0.6372153759002686,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8634024262428284,0.5064272880554199,0.3565299808979034,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8264369964599609,0.4402252733707428,0.4208347499370575,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.6826054453849792,0.2439160943031311,1.1212917566299438,285.1827697753906,284.95001220703125,301.6272888183594,292.43701171875,298.533935546875,297.2287902832031,285.3026123046875,1.0,0.6736220717430115,0.3932178616523742,0.3932178616523742,1.0,1.0,-3.486795663833618,1.0335326194763184,2.4532630443573,0.2477831989526748,1.0,1.0,0.0,228.09616088867188,236.0,55658.38671875,0.0,3774.556396484375,1.0,278.8597412109375,283.3497619628906,295.4564819335937,299.1300048828125,293.1499938964844,293.1499938964844,279.1499938964844,49745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480190277099608,1.0,0.0,0.0,2.850094795227051,2.850114583969116,5.420158117885876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.97265625,0.0,892.336181640625,1895.4371337890625,0.0,3845.09814453125,0.7919327616691589,1.0,0.0,3.0,1.0,0.0
18193200,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.8044772744178772,0.4039506018161773,0.3675217032432556,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.954115390777588,0.6712207198143005,0.6372153759002686,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.8634024262428284,0.5064272880554199,0.3565299808979034,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8264369964599609,0.4402252733707428,0.4208347499370575,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.6826054453849792,0.2439160943031311,1.1212917566299438,285.1827697753906,284.95001220703125,301.6272888183594,292.43701171875,298.533935546875,297.2287902832031,285.3026123046875,1.0,0.6736220717430115,0.3932178616523742,0.3932178616523742,1.0,1.0,-3.486795663833618,1.0335326194763184,2.4532630443573,0.2477831989526748,1.0,1.0,0.0,228.09616088867188,236.0,55658.38671875,0.0,3774.556396484375,1.0,278.8597412109375,283.3497619628906,295.4564819335937,299.1300048828125,293.1499938964844,293.1499938964844,279.1499938964844,49745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480190277099608,1.0,0.0,0.0,2.850094795227051,2.850114583969116,5.420158117885876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.97265625,0.0,892.336181640625,1895.4371337890625,0.0,3845.09814453125,0.7919327616691589,1.0,0.0,3.0,1.0,0.0
18193260,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8028939366340637,0.4044852256774902,0.3681439757347107,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9524104595184326,0.6728005409240723,0.6388223171234131,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8627628684043884,0.5089849233627319,0.3583937585353851,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8254294395446777,0.4416714012622833,0.4223198294639587,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6813486218452454,0.244383692741394,1.1238374710083008,284.9912414550781,284.95001220703125,301.6070861816406,292.40045166015625,298.5270080566406,297.23193359375,284.9877319335937,1.0,0.6762357354164124,0.392244815826416,0.392244815826416,1.0,1.0,-3.49656629562378,1.033962368965149,2.46260404586792,0.2461590766906738,1.0,1.0,0.0,230.7835998535156,239.0,59208.6328125,0.0,3814.8857421875,1.0,279.1407775878906,283.0264587402344,295.39678955078125,299.1579284667969,293.1499938964844,293.1499938964844,278.8500061035156,29980.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428094625473022,1.0,0.0,0.0,3.6470656394958496,3.6470885276794434,8.875247203832259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9912109375,0.0,1484.9052734375,1895.4371337890625,0.0,3797.95947265625,0.9000017642974854,1.0,0.0,3.0,1.0,0.0
18193320,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8028939366340637,0.4044852256774902,0.3681439757347107,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9524104595184326,0.6728005409240723,0.6388223171234131,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8627628684043884,0.5089849233627319,0.3583937585353851,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8254294395446777,0.4416714012622833,0.4223198294639587,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6813486218452454,0.244383692741394,1.1238374710083008,284.9912414550781,284.95001220703125,301.6070861816406,292.40045166015625,298.5270080566406,297.23193359375,284.9877319335937,1.0,0.6762357354164124,0.392244815826416,0.392244815826416,1.0,1.0,-3.49656629562378,1.033962368965149,2.46260404586792,0.2461590766906738,1.0,1.0,0.0,230.7835998535156,239.0,59208.6328125,0.0,3814.8857421875,1.0,279.1407775878906,283.0264587402344,295.39678955078125,299.1579284667969,293.1499938964844,293.1499938964844,278.8500061035156,29980.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428094625473022,1.0,0.0,0.0,3.6470656394958496,3.6470885276794434,8.875247203832259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9912109375,0.0,1484.9052734375,1895.4371337890625,0.0,3797.95947265625,0.9000017642974854,1.0,0.0,3.0,1.0,0.0
18193380,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.7998997569084167,0.4042421281337738,0.3680062592029571,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.949149489402771,0.6735206246376038,0.6395831108093262,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.8608482480049133,0.5108858942985535,0.3597623705863952,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8232601881027222,0.4424844682216644,0.4231956899166107,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.6790015697479248,0.2444543689489364,1.124755620956421,285.1812438964844,284.95001220703125,301.5873107910156,292.3641662597656,298.5148010253906,297.2276916503906,285.2999572753906,1.0,0.6785378456115723,0.3912717998027801,0.3912717998027801,1.0,1.0,-3.501121759414673,1.032605767250061,2.4685161113739014,0.243949607014656,1.0,1.0,0.0,234.2154693603516,242.0,55668.9140625,0.0,3846.7958984375,1.0,278.8597412109375,283.3470764160156,295.3836975097656,299.05712890625,293.1499938964844,293.1499938964844,279.1499938964844,49662.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506242275238036,1.0,0.0,0.0,2.852657556533813,2.8526771068573,5.429910174825636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.00244140625,0.0,893.7333984375,1895.4371337890625,0.0,3868.583740234375,0.7922437191009521,1.0,0.0,3.0,1.0,0.0
18193440,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.7998997569084167,0.4042421281337738,0.3680062592029571,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.949149489402771,0.6735206246376038,0.6395831108093262,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.8608482480049133,0.5108858942985535,0.3597623705863952,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8232601881027222,0.4424844682216644,0.4231956899166107,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.6790015697479248,0.2444543689489364,1.124755620956421,285.1812438964844,284.95001220703125,301.5873107910156,292.3641662597656,298.5148010253906,297.2276916503906,285.2999572753906,1.0,0.6785378456115723,0.3912717998027801,0.3912717998027801,1.0,1.0,-3.501121759414673,1.032605767250061,2.4685161113739014,0.243949607014656,1.0,1.0,0.0,234.2154693603516,242.0,55668.9140625,0.0,3846.7958984375,1.0,278.8597412109375,283.3470764160156,295.3836975097656,299.05712890625,293.1499938964844,293.1499938964844,279.1499938964844,49662.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506242275238036,1.0,0.0,0.0,2.852657556533813,2.8526771068573,5.429910174825636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.00244140625,0.0,893.7333984375,1895.4371337890625,0.0,3868.583740234375,0.7922437191009521,1.0,0.0,3.0,1.0,0.0
18193500,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7995337843894958,0.4048910439014435,0.368477314710617,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9487799406051636,0.674735426902771,0.6405829191207886,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8609682321548462,0.512575626373291,0.3608562350273132,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8230955600738525,0.4434660673141479,0.424030989408493,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6786922216415405,0.2448437362909317,1.126252055168152,285.0273132324219,284.95001220703125,301.5776062011719,292.3461303710937,298.5142517089844,297.233154296875,285.0248107910156,1.0,0.6798532009124756,0.3907853066921234,0.3907853066921234,1.0,1.0,-3.507002830505371,1.0331487655639648,2.4738540649414062,0.2431311756372451,1.0,1.0,0.0,235.2909698486328,242.0,58905.28515625,0.0,3868.009765625,1.0,279.0948791503906,283.06317138671875,295.322998046875,299.0266418457031,293.1499938964844,293.1499938964844,279.1499938964844,28378.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449613690376282,1.0,0.0,0.0,3.546055316925049,3.546077013015747,8.390431958105182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.6845703125,0.0,1365.1688232421875,1895.4371337890625,0.0,3817.458984375,0.8763552904129028,1.0,0.0,3.0,1.0,0.0
18193560,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.798309862613678,0.4046894013881683,0.3685508668422699,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.94744074344635,0.675025463104248,0.6411377787590027,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.860270619392395,0.5134643316268921,0.3616541624069214,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8222326636314392,0.4438273310661316,0.4245833158493042,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6777557730674744,0.2448784559965133,1.1271227598190308,284.9892883300781,284.95001220703125,301.5679931640625,292.3281555175781,298.50799560546875,297.2306213378906,284.986083984375,1.0,0.6810849905014038,0.3902958333492279,0.3902958333492279,1.0,1.0,-3.510438203811645,1.0328404903411863,2.477597713470459,0.2422232329845428,1.0,1.0,0.0,236.9122314453125,245.0,59179.421875,0.0,3886.375244140625,1.0,279.1412353515625,283.0252380371094,295.3236694335937,299.0826110839844,293.1499938964844,293.1499938964844,278.8500061035156,29981.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453954696655272,1.0,0.0,0.0,3.6472008228302,3.647223711013794,8.875904882188479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.9345703125,0.0,1485.0565185546875,1895.4371337890625,0.0,3821.387939453125,0.9000356197357178,1.0,0.0,3.0,1.0,0.0
18193620,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7952882647514343,0.4044124186038971,0.3683150112628937,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.944100022315979,0.675692617893219,0.641776442527771,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.8583800792694092,0.5154090523719788,0.3630028367042541,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8200217485427856,0.4445764124393463,0.4253480732440948,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.6754046082496643,0.2449204325675964,1.1277923583984375,285.246337890625,284.95001220703125,301.5492248535156,292.29254150390625,298.4960632324219,297.2263488769531,285.33740234375,1.0,0.6833055019378662,0.3893169462680816,0.3893169462680816,1.0,1.0,-3.5142714977264404,1.0311987400054932,2.483072757720948,0.2398711293935775,1.0,1.0,0.0,240.38873291015625,248.0,56567.18359375,0.0,3916.932861328125,1.0,278.8598022460937,283.39410400390625,295.30780029296875,298.9676208496094,293.1499938964844,293.1499938964844,279.1499938964844,42634.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528427720069884,1.0,0.0,0.0,2.939818859100342,2.93983793258667,5.766794970440969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.1474609375,0.0,917.2653198242188,1895.4371337890625,0.0,3888.535400390625,0.810802161693573,1.0,0.0,3.0,1.0,0.0
18193680,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7952882647514343,0.4044124186038971,0.3683150112628937,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.944100022315979,0.675692617893219,0.641776442527771,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.8583800792694092,0.5154090523719788,0.3630028367042541,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8200217485427856,0.4445764124393463,0.4253480732440948,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.6754046082496643,0.2449204325675964,1.1277923583984375,285.246337890625,284.95001220703125,301.5492248535156,292.29254150390625,298.4960632324219,297.2263488769531,285.33740234375,1.0,0.6833055019378662,0.3893169462680816,0.3893169462680816,1.0,1.0,-3.5142714977264404,1.0311987400054932,2.483072757720948,0.2398711293935775,1.0,1.0,0.0,240.38873291015625,248.0,56567.18359375,0.0,3916.932861328125,1.0,278.8598022460937,283.39410400390625,295.30780029296875,298.9676208496094,293.1499938964844,293.1499938964844,279.1499938964844,42634.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528427720069884,1.0,0.0,0.0,2.939818859100342,2.93983793258667,5.766794970440969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.1474609375,0.0,917.2653198242188,1895.4371337890625,0.0,3888.535400390625,0.810802161693573,1.0,0.0,3.0,1.0,0.0
18193740,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7937446236610413,0.4047406613826751,0.3688172101974487,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.942417323589325,0.6770433187484741,0.6432616710662842,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8578812479972839,0.5179446935653687,0.3649139106273651,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8190138339996338,0.4457986950874328,0.4266708195209503,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6742020845413208,0.2452865540981292,1.1300253868103027,284.98583984375,284.95001220703125,301.531005859375,292.2572937011719,298.4891967773437,297.2287292480469,284.9823913574219,1.0,0.6857872009277344,0.3883380591869354,0.3883380591869354,1.0,1.0,-3.523238182067871,1.031274914741516,2.491963148117065,0.2380556613206863,1.0,1.0,0.0,243.0686187744141,251.0,59184.52734375,0.0,3955.82861328125,1.0,279.1422119140625,283.021728515625,295.2527160644531,299.0115966796875,293.1499938964844,293.1499938964844,278.8500061035156,30059.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479209780693054,1.0,0.0,0.0,3.651891231536865,3.651914358139038,8.898749683794449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.71875,0.0,1490.801025390625,1895.4371337890625,0.0,3844.21337890625,0.9011746048927308,1.0,0.0,3.0,1.0,0.0
18193800,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7937446236610413,0.4047406613826751,0.3688172101974487,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.942417323589325,0.6770433187484741,0.6432616710662842,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8578812479972839,0.5179446935653687,0.3649139106273651,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8190138339996338,0.4457986950874328,0.4266708195209503,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6742020845413208,0.2452865540981292,1.1300253868103027,284.98583984375,284.95001220703125,301.531005859375,292.2572937011719,298.4891967773437,297.2287292480469,284.9823913574219,1.0,0.6857872009277344,0.3883380591869354,0.3883380591869354,1.0,1.0,-3.523238182067871,1.031274914741516,2.491963148117065,0.2380556613206863,1.0,1.0,0.0,243.0686187744141,251.0,59184.52734375,0.0,3955.82861328125,1.0,279.1422119140625,283.021728515625,295.2527160644531,299.0115966796875,293.1499938964844,293.1499938964844,278.8500061035156,30059.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479209780693054,1.0,0.0,0.0,3.651891231536865,3.651914358139038,8.898749683794449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.71875,0.0,1490.801025390625,1895.4371337890625,0.0,3844.21337890625,0.9011746048927308,1.0,0.0,3.0,1.0,0.0
18193860,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7908613681793213,0.4044796526432037,0.3685683310031891,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.939187228679657,0.677702784538269,0.6438606977462769,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8561627268791199,0.5199808478355408,0.3663037121295929,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8168873190879822,0.4465254843235016,0.4273913204669952,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6719735264778137,0.245330199599266,1.1306267976760864,285.25933837890625,284.95001220703125,301.5133972167969,292.2225341796875,298.4781799316406,297.2250061035156,285.3350524902344,1.0,0.6879536509513855,0.3873987197875976,0.3873987197875976,1.0,1.0,-3.526921510696411,1.029676079750061,2.4972453117370605,0.2357558757066726,1.0,1.0,0.0,246.49468994140625,254.0,56808.0703125,0.0,3985.8759765625,1.0,278.8599853515625,283.3965759277344,295.23614501953125,298.8960876464844,293.1499938964844,293.1499938964844,279.1499938964844,40411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550636410713196,1.0,0.0,0.0,2.9825572967529297,2.9825761318206787,5.935685862823448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.900390625,0.0,936.6318969726562,1895.4371337890625,0.0,3908.462646484375,0.8168111443519592,1.0,0.0,3.0,1.0,0.0
18193920,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7908613681793213,0.4044796526432037,0.3685683310031891,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.939187228679657,0.677702784538269,0.6438606977462769,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.8561627268791199,0.5199808478355408,0.3663037121295929,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8168873190879822,0.4465254843235016,0.4273913204669952,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6719735264778137,0.245330199599266,1.1306267976760864,285.25933837890625,284.95001220703125,301.5133972167969,292.2225341796875,298.4781799316406,297.2250061035156,285.3350524902344,1.0,0.6879536509513855,0.3873987197875976,0.3873987197875976,1.0,1.0,-3.526921510696411,1.029676079750061,2.4972453117370605,0.2357558757066726,1.0,1.0,0.0,246.49468994140625,254.0,56808.0703125,0.0,3985.8759765625,1.0,278.8599853515625,283.3965759277344,295.23614501953125,298.8960876464844,293.1499938964844,293.1499938964844,279.1499938964844,40411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550636410713196,1.0,0.0,0.0,2.9825572967529297,2.9825761318206787,5.935685862823448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.900390625,0.0,936.6318969726562,1895.4371337890625,0.0,3908.462646484375,0.8168111443519592,1.0,0.0,3.0,1.0,0.0
18193980,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7892876267433167,0.4046876132488251,0.368991881608963,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9374481439590454,0.6788972020149231,0.6452341675758362,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8556721210479736,0.522483229637146,0.3682130873203277,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8158321380615234,0.4476268291473388,0.4286249876022339,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6707640290260315,0.2456435710191726,1.1326960325241089,284.9823608398437,284.95001220703125,301.4964294433594,292.1883239746094,298.4714050292969,297.226806640625,284.97900390625,1.0,0.6903701424598694,0.3864593505859375,0.3864593505859375,1.0,1.0,-3.535353660583496,1.0296629667282104,2.505690813064575,0.23396036028862,1.0,1.0,0.0,249.20591735839844,257.0,59178.05859375,0.0,4023.876220703125,1.0,279.14227294921875,283.0187683105469,295.18365478515625,298.94097900390625,293.1499938964844,293.1499938964844,278.8500061035156,30090.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503217339515686,1.0,0.0,0.0,3.653769254684448,3.653792381286621,8.907904316401982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3994140625,0.0,1493.1038818359375,1895.4371337890625,0.0,3865.860107421875,0.9016286730766296,1.0,0.0,3.0,1.0,0.0
18194040,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7892876267433167,0.4046876132488251,0.368991881608963,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9374481439590454,0.6788972020149231,0.6452341675758362,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8556721210479736,0.522483229637146,0.3682130873203277,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8158321380615234,0.4476268291473388,0.4286249876022339,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6707640290260315,0.2456435710191726,1.1326960325241089,284.9823608398437,284.95001220703125,301.4964294433594,292.1883239746094,298.4714050292969,297.226806640625,284.97900390625,1.0,0.6903701424598694,0.3864593505859375,0.3864593505859375,1.0,1.0,-3.535353660583496,1.0296629667282104,2.505690813064575,0.23396036028862,1.0,1.0,0.0,249.20591735839844,257.0,59178.05859375,0.0,4023.876220703125,1.0,279.14227294921875,283.0187683105469,295.18365478515625,298.94097900390625,293.1499938964844,293.1499938964844,278.8500061035156,30090.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503217339515686,1.0,0.0,0.0,3.653769254684448,3.653792381286621,8.907904316401982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3994140625,0.0,1493.1038818359375,1895.4371337890625,0.0,3865.860107421875,0.9016286730766296,1.0,0.0,3.0,1.0,0.0
18194100,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.7876237630844116,0.4044136106967926,0.3687218725681305,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.935559332370758,0.6790611743927002,0.6453602910041809,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8546209335327148,0.5234033465385437,0.3688215911388397,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.814568281173706,0.4478702843189239,0.4288665354251861,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6695011258125305,0.2456041425466537,1.1327513456344604,285.1669616699219,284.95001220703125,301.4882202148437,292.1714172363281,298.4652404785156,297.2237854003906,285.1719970703125,1.0,0.6914051175117493,0.3859896957874298,0.3859896957874298,1.0,1.0,-3.536271333694458,1.0285460948944092,2.507725238800049,0.2327147871255874,1.0,1.0,0.0,251.0800628662109,257.0,58799.05078125,0.0,4037.56494140625,1.0,278.9034118652344,283.2292175292969,295.2003479003906,298.9798278808594,293.1499938964844,293.1499938964844,278.8500061035156,34556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559445381164552,1.0,0.0,0.0,3.322270154953003,3.3222908973693848,7.364837983914185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7001953125,0.0,1188.3731689453125,1895.4371337890625,0.0,3916.35400390625,0.8640269637107849,1.0,0.0,3.0,1.0,0.0
18194160,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.7865257859230042,0.4044072329998016,0.368724375963211,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.9343231320381165,0.679510235786438,0.6457871198654175,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.854108989238739,0.5245868563652039,0.3696471750736236,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.8137654066085815,0.4483048021793365,0.4292967915534973,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.6686479449272156,0.2456793785095214,1.1332436800003052,285.2523498535156,284.95001220703125,301.4801940917969,292.1546630859375,298.4611511230469,297.22344970703125,285.329833984375,1.0,0.6924870610237122,0.3855369985103607,0.3855369985103607,1.0,1.0,-3.538888931274414,1.028046488761902,2.5108425617218018,0.2316539287567138,1.0,1.0,0.0,252.5900115966797,260.0,56684.921875,0.0,4053.452880859375,1.0,278.8600769042969,283.39117431640625,295.16802978515625,298.8262634277344,293.1499938964844,293.1499938964844,279.1499938964844,40994.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572876691818236,1.0,0.0,0.0,2.972754001617432,2.97277307510376,5.896730499443947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.77880859375,0.0,932.5924072265624,1895.4371337890625,0.0,3928.37158203125,0.8145471215248108,1.0,0.0,3.0,1.0,0.0
18194220,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7849596738815308,0.4045473039150238,0.3690895140171051,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9325767159461976,0.6806067824363708,0.6470723748207092,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8536633849143982,0.5271155834197998,0.371576189994812,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8126870393753052,0.4493237733840942,0.4304561913013458,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6674639582633972,0.2459683269262313,1.135213851928711,284.98162841796875,284.95001220703125,301.4646911621094,292.1216735839844,298.4548645019531,297.2251281738281,284.978271484375,1.0,0.6948515176773071,0.3846316039562225,0.3846316039562225,1.0,1.0,-3.54696011543274,1.027989149093628,2.518970966339112,0.2298794984817505,1.0,1.0,0.0,255.31256103515625,263.0,59145.1640625,0.0,4090.851318359375,1.0,279.14227294921875,283.0188293457031,295.11669921875,298.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,30057.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524622559547424,1.0,0.0,0.0,3.65177583694458,3.651798725128174,8.898186933947727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0517578125,0.0,1490.6607666015625,1895.4371337890625,0.0,3885.11669921875,0.9011539220809937,1.0,0.0,3.0,1.0,0.0
18194280,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7849596738815308,0.4045473039150238,0.3690895140171051,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9325767159461976,0.6806067824363708,0.6470723748207092,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8536633849143982,0.5271155834197998,0.371576189994812,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8126870393753052,0.4493237733840942,0.4304561913013458,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6674639582633972,0.2459683269262313,1.135213851928711,284.98162841796875,284.95001220703125,301.4646911621094,292.1216735839844,298.4548645019531,297.2251281738281,284.978271484375,1.0,0.6948515176773071,0.3846316039562225,0.3846316039562225,1.0,1.0,-3.54696011543274,1.027989149093628,2.518970966339112,0.2298794984817505,1.0,1.0,0.0,255.31256103515625,263.0,59145.1640625,0.0,4090.851318359375,1.0,279.14227294921875,283.0188293457031,295.11669921875,298.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,30057.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524622559547424,1.0,0.0,0.0,3.65177583694458,3.651798725128174,8.898186933947727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0517578125,0.0,1490.6607666015625,1895.4371337890625,0.0,3885.11669921875,0.9011539220809937,1.0,0.0,3.0,1.0,0.0
18194340,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7822374701499939,0.4042131602764129,0.3687629401683807,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9294742941856384,0.6811336278915405,0.6475321650505066,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8521775603294373,0.5292620658874512,0.3730294704437256,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8105997443199158,0.449925035238266,0.4310479760169983,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.6654013991355896,0.2459836900234222,1.1356512308120728,285.27960205078125,284.95001220703125,301.45001220703125,292.08935546875,298.4451599121094,297.2217712402344,285.36212158203125,1.0,0.6969125270843506,0.3837262094020843,0.3837262094020843,1.0,1.0,-3.5501065254211426,1.0262794494628906,2.523827075958252,0.2275480329990387,1.0,1.0,0.0,258.7052307128906,266.0,56511.83203125,0.0,4119.62109375,1.0,278.8601989746094,283.4239196777344,295.1014099121094,298.74139404296875,293.1499938964844,293.1499938964844,279.1499938964844,41161.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592719078063964,1.0,0.0,0.0,2.9416661262512207,2.94168472290039,5.7740436432141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.4208984375,0.0,909.7909545898438,1895.4371337890625,0.0,3946.092529296875,0.8113280534744263,1.0,0.0,3.0,1.0,0.0
18194400,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7822374701499939,0.4042131602764129,0.3687629401683807,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.9294742941856384,0.6811336278915405,0.6475321650505066,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8521775603294373,0.5292620658874512,0.3730294704437256,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8105997443199158,0.449925035238266,0.4310479760169983,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.6654013991355896,0.2459836900234222,1.1356512308120728,285.27960205078125,284.95001220703125,301.45001220703125,292.08935546875,298.4451599121094,297.2217712402344,285.36212158203125,1.0,0.6969125270843506,0.3837262094020843,0.3837262094020843,1.0,1.0,-3.5501065254211426,1.0262794494628906,2.523827075958252,0.2275480329990387,1.0,1.0,0.0,258.7052307128906,266.0,56511.83203125,0.0,4119.62109375,1.0,278.8601989746094,283.4239196777344,295.1014099121094,298.74139404296875,293.1499938964844,293.1499938964844,279.1499938964844,41161.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592719078063964,1.0,0.0,0.0,2.9416661262512207,2.94168472290039,5.7740436432141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.4208984375,0.0,909.7909545898438,1895.4371337890625,0.0,3946.092529296875,0.8113280534744263,1.0,0.0,3.0,1.0,0.0
18194460,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7807784676551819,0.4043327569961548,0.3691266179084778,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.927842915058136,0.6821849346160889,0.6487942337989807,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8518692851066589,0.5318681597709656,0.3750258088111877,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8095763325691223,0.4508992731571197,0.4321767389774322,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6643198728561401,0.2462770640850067,1.137658953666687,284.98297119140625,284.95001220703125,301.4385986328125,292.0585327148437,298.4403381347656,297.223876953125,284.9796142578125,1.0,0.6992510557174683,0.3828223943710327,0.3828223943710327,1.0,1.0,-3.5582375526428223,1.0262218713760376,2.532015562057495,0.2257446348667144,1.0,1.0,0.0,261.380615234375,269.0,59083.37890625,0.0,4157.138671875,1.0,279.1426086425781,283.0215759277344,295.0529479980469,298.8018798828125,293.1499938964844,293.1499938964844,278.8500061035156,29967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954245626926422,1.0,0.0,0.0,3.646383285522461,3.646406173706055,8.871926411302411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1650390625,0.0,1484.0596923828125,1895.4371337890625,0.0,3901.12841796875,0.8997435569763184,1.0,0.0,3.0,1.0,0.0
18194520,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7807784676551819,0.4043327569961548,0.3691266179084778,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.927842915058136,0.6821849346160889,0.6487942337989807,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8518692851066589,0.5318681597709656,0.3750258088111877,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8095763325691223,0.4508992731571197,0.4321767389774322,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6643198728561401,0.2462770640850067,1.137658953666687,284.98297119140625,284.95001220703125,301.4385986328125,292.0585327148437,298.4403381347656,297.223876953125,284.9796142578125,1.0,0.6992510557174683,0.3828223943710327,0.3828223943710327,1.0,1.0,-3.5582375526428223,1.0262218713760376,2.532015562057495,0.2257446348667144,1.0,1.0,0.0,261.380615234375,269.0,59083.37890625,0.0,4157.138671875,1.0,279.1426086425781,283.0215759277344,295.0529479980469,298.8018798828125,293.1499938964844,293.1499938964844,278.8500061035156,29967.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954245626926422,1.0,0.0,0.0,3.646383285522461,3.646406173706055,8.871926411302411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1650390625,0.0,1484.0596923828125,1895.4371337890625,0.0,3901.12841796875,0.8997435569763184,1.0,0.0,3.0,1.0,0.0
18194580,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7779896259307861,0.4039200842380523,0.3686840832233429,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9246476888656616,0.6825868487358093,0.6490880250930786,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.8503574728965759,0.5340345501899719,0.3764558434486389,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8073592782020569,0.4513968527317047,0.4326409697532654,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.6622311472892761,0.2462572157382965,1.1378788948059082,285.3086242675781,284.95001220703125,301.4327697753906,292.0298767089844,298.432861328125,297.2200622558594,285.3673400878906,1.0,0.7012414932250977,0.3819185793399811,0.3819185793399811,1.0,1.0,-3.5606014728546143,1.0242396593093872,2.536361694335937,0.2233075201511383,1.0,1.0,0.0,264.8516845703125,272.0,56967.77734375,0.0,4184.47021484375,1.0,278.8601379394531,283.4349670410156,295.0391845703125,298.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38245.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608531594276428,1.0,0.0,0.0,3.0012004375457764,3.0012192726135254,6.010122888255864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.2275390625,0.0,937.8621215820312,1895.4371337890625,0.0,3960.187255859375,0.819271445274353,1.0,0.0,3.0,1.0,0.0
18194640,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7779896259307861,0.4039200842380523,0.3686840832233429,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9246476888656616,0.6825868487358093,0.6490880250930786,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.8503574728965759,0.5340345501899719,0.3764558434486389,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8073592782020569,0.4513968527317047,0.4326409697532654,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.6622311472892761,0.2462572157382965,1.1378788948059082,285.3086242675781,284.95001220703125,301.4327697753906,292.0298767089844,298.432861328125,297.2200622558594,285.3673400878906,1.0,0.7012414932250977,0.3819185793399811,0.3819185793399811,1.0,1.0,-3.5606014728546143,1.0242396593093872,2.536361694335937,0.2233075201511383,1.0,1.0,0.0,264.8516845703125,272.0,56967.77734375,0.0,4184.47021484375,1.0,278.8601379394531,283.4349670410156,295.0391845703125,298.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38245.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608531594276428,1.0,0.0,0.0,3.0012004375457764,3.0012192726135254,6.010122888255864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.2275390625,0.0,937.8621215820312,1895.4371337890625,0.0,3960.187255859375,0.819271445274353,1.0,0.0,3.0,1.0,0.0
18194700,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7777208089828491,0.4042826890945434,0.3690798282623291,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9243717789649964,0.683432400226593,0.6499471664428711,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8506578207015991,0.5356809496879578,0.377656489610672,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8072313666343689,0.4520938098430633,0.4333416819572449,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6620233058929443,0.2465366125106811,1.1392203569412231,285.0149230957031,284.95001220703125,301.4317932128906,292.0163269042969,298.4343566894531,297.224609375,285.013427734375,1.0,0.7024348974227905,0.3814666867256164,0.3814666867256164,1.0,1.0,-3.5660059452056885,1.0246479511260986,2.54135799407959,0.2224525958299636,1.0,1.0,0.0,265.8632507324219,272.0,58795.390625,0.0,4204.8837890625,1.0,279.09588623046875,283.05474853515625,294.9920959472656,298.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,28386.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558128714561462,1.0,0.0,0.0,3.5471320152282715,3.5471537113189697,8.395527402171865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.69921875,0.0,1366.3460693359375,1895.4371337890625,0.0,3915.1748046875,0.8764980435371399,1.0,0.0,3.0,1.0,0.0
18194760,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.776511549949646,0.4038996398448944,0.3689657151699066,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9229902029037476,0.6834513545036316,0.6502243876457214,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8500726222991943,0.5366096496582031,0.3784643709659576,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8062719106674194,0.4522276818752289,0.4336679577827453,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6611495614051819,0.2464920282363891,1.1397137641906738,284.97998046875,284.95001220703125,301.4320983886719,292.00323486328125,298.43072509765625,297.2216491699219,284.9767761230469,1.0,0.7035050988197327,0.381014347076416,0.381014347076416,1.0,1.0,-3.5681674480438232,1.0239691734313965,2.5441982746124268,0.2214221507310867,1.0,1.0,0.0,267.54052734375,275.0,59079.70703125,0.0,4220.81494140625,1.0,279.1416015625,283.0186767578125,294.9970703125,298.7435302734375,293.1499938964844,293.1499938964844,278.8500061035156,29989.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560438394546508,1.0,0.0,0.0,3.6477298736572266,3.64775276184082,8.878480457497062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1435546875,0.0,1485.70458984375,1895.4371337890625,0.0,3917.242919921875,0.9001612663269043,1.0,0.0,3.0,1.0,0.0
