time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194820,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7738171219825745,0.4034768640995025,0.3684890270233154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.9199036359786988,0.6838038563728333,0.6504368782043457,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.8486824631690979,0.5388756990432739,0.379934698343277,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.804053544998169,0.4526670277118683,0.4340577125549316,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.6591461896896362,0.2464656680822372,1.139840602874756,285.3153076171875,284.95001220703125,301.4362487792969,291.9784545898437,298.4263916015625,297.2182006835937,285.35809326171875,1.0,0.7054339647293091,0.3801096975803375,0.3801096975803375,1.0,1.0,-3.5702385902404785,1.021871566772461,2.5483670234680176,0.2189293652772903,1.0,1.0,0.0,270.97705078125,263.0,57293.7734375,0.0,4247.27392578125,1.0,278.86016845703125,283.4280700683594,294.9857177734375,298.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,36582.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622774720191956,1.0,0.0,0.0,3.0458877086639404,3.045906543731689,6.190434760355856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.943359375,0.0,962.832275390625,1895.4371337890625,0.0,3972.861328125,0.8244553804397583,1.0,0.0,3.0,1.0,0.0
18194880,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7738171219825745,0.4034768640995025,0.3684890270233154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.9199036359786988,0.6838038563728333,0.6504368782043457,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.8486824631690979,0.5388756990432739,0.379934698343277,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.804053544998169,0.4526670277118683,0.4340577125549316,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.6591461896896362,0.2464656680822372,1.139840602874756,285.3153076171875,284.95001220703125,301.4362487792969,291.9784545898437,298.4263916015625,297.2182006835937,285.35809326171875,1.0,0.7054339647293091,0.3801096975803375,0.3801096975803375,1.0,1.0,-3.5702385902404785,1.021871566772461,2.5483670234680176,0.2189293652772903,1.0,1.0,0.0,270.97705078125,263.0,57293.7734375,0.0,4247.27392578125,1.0,278.86016845703125,283.4280700683594,294.9857177734375,298.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,36582.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622774720191956,1.0,0.0,0.0,3.0458877086639404,3.045906543731689,6.190434760355856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.943359375,0.0,962.832275390625,1895.4371337890625,0.0,3972.861328125,0.8244553804397583,1.0,0.0,3.0,1.0,0.0
18194940,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7770228981971741,0.4033462107181549,0.3684214949607849,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9247681498527528,0.6845830082893372,0.6512208580970764,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8534443378448486,0.5415767431259155,0.3818188309669494,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8078484535217285,0.4533686935901642,0.4347015023231506,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6620362997055054,0.2466736435890197,1.14026141166687,284.9750671386719,284.95001220703125,301.4448547363281,291.9554138183594,298.4269104003906,297.2200012207031,284.9716186523437,1.0,0.7035204768180847,0.379205048084259,0.379205048084259,1.0,1.0,-3.5746538639068604,1.0205365419387815,2.554117202758789,0.2167363911867141,1.0,1.0,0.0,266.60089111328125,251.0,59052.46484375,0.0,4232.298828125,1.0,279.14044189453125,283.0144348144531,294.949462890625,298.6949768066406,293.1499938964844,293.1499938964844,278.8500061035156,30035.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575454592704772,1.0,0.0,0.0,3.650243043899536,3.65026593208313,8.890718277143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2626953125,0.0,1488.8089599609375,1895.4371337890625,0.0,3930.67578125,0.900868594646454,1.0,0.0,3.0,1.0,0.0
18195000,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7770228981971741,0.4033462107181549,0.3684214949607849,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9247681498527528,0.6845830082893372,0.6512208580970764,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8534443378448486,0.5415767431259155,0.3818188309669494,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8078484535217285,0.4533686935901642,0.4347015023231506,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6620362997055054,0.2466736435890197,1.14026141166687,284.9750671386719,284.95001220703125,301.4448547363281,291.9554138183594,298.4269104003906,297.2200012207031,284.9716186523437,1.0,0.7035204768180847,0.379205048084259,0.379205048084259,1.0,1.0,-3.5746538639068604,1.0205365419387815,2.554117202758789,0.2167363911867141,1.0,1.0,0.0,266.60089111328125,251.0,59052.46484375,0.0,4232.298828125,1.0,279.14044189453125,283.0144348144531,294.949462890625,298.6949768066406,293.1499938964844,293.1499938964844,278.8500061035156,30035.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575454592704772,1.0,0.0,0.0,3.650243043899536,3.65026593208313,8.890718277143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2626953125,0.0,1488.8089599609375,1895.4371337890625,0.0,3930.67578125,0.900868594646454,1.0,0.0,3.0,1.0,0.0
18195060,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.7819848656654358,0.4030734002590179,0.3675664663314819,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.9322773814201356,0.6851204037666321,0.6510606408119202,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8603217005729675,0.5442348122596741,0.3831642568111419,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.8133869767189026,0.4538573920726776,0.4346252083778381,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.6665335297584534,0.246761068701744,1.1385893821716309,285.3734130859375,284.95001220703125,301.4575500488281,291.9339599609375,298.4268798828125,297.2191772460937,285.3812866210937,1.0,0.6994833946228027,0.3783684968948364,0.3783684968948364,1.0,1.0,-3.5729453563690186,1.01738703250885,2.555558204650879,0.2140276134014129,1.0,1.0,0.0,258.9884948730469,239.0,57726.18359375,0.0,4181.34423828125,1.0,278.8602905273437,283.4579772949219,294.9342956542969,298.5649108886719,293.1499938964844,293.1499938964844,279.1499938964844,33824.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96278977394104,1.0,0.0,0.0,3.1010990142822266,3.1011176109313965,6.416889846150298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6767578125,0.0,990.1084594726562,1895.4371337890625,0.0,3977.4150390625,0.8288740515708923,1.0,0.0,3.0,1.0,0.0
18195120,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.7819848656654358,0.4030734002590179,0.3675664663314819,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.9322773814201356,0.6851204037666321,0.6510606408119202,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.8603217005729675,0.5442348122596741,0.3831642568111419,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.8133869767189026,0.4538573920726776,0.4346252083778381,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.6665335297584534,0.246761068701744,1.1385893821716309,285.3734130859375,284.95001220703125,301.4575500488281,291.9339599609375,298.4268798828125,297.2191772460937,285.3812866210937,1.0,0.6994833946228027,0.3783684968948364,0.3783684968948364,1.0,1.0,-3.5729453563690186,1.01738703250885,2.555558204650879,0.2140276134014129,1.0,1.0,0.0,258.9884948730469,239.0,57726.18359375,0.0,4181.34423828125,1.0,278.8602905273437,283.4579772949219,294.9342956542969,298.5649108886719,293.1499938964844,293.1499938964844,279.1499938964844,33824.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96278977394104,1.0,0.0,0.0,3.1010990142822266,3.1011176109313965,6.416889846150298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.6767578125,0.0,990.1084594726562,1895.4371337890625,0.0,3977.4150390625,0.8288740515708923,1.0,0.0,3.0,1.0,0.0
18195180,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7900820970535278,0.4029393196105957,0.3673782646656036,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9436566829681396,0.6858472228050232,0.651701033115387,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8705624938011169,0.5470566153526306,0.3850631415843963,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8215700387954712,0.4545180797576904,0.4350776970386505,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6737039089202881,0.2470559924840927,1.1384999752044678,284.9717712402344,284.95001220703125,301.4739685058594,291.9139709472656,298.4301452636719,297.22149658203125,284.9682312011719,1.0,0.6947954297065735,0.3775319457054138,0.3775319457054138,1.0,1.0,-3.57621431350708,1.0158743858337402,2.56033992767334,0.2118813395500183,1.0,1.0,0.0,248.7256774902344,227.0,58949.3671875,0.0,4127.3017578125,1.0,279.14044189453125,283.0124206542969,294.9071960449219,298.645263671875,293.1499938964844,293.1499938964844,278.8500061035156,29970.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582680463790894,1.0,0.0,0.0,3.64619493484497,3.646217823028565,8.871010095390375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2861328125,0.0,1483.869873046875,1895.4371337890625,0.0,3937.132080078125,0.8998162150382996,1.0,0.0,3.0,1.0,0.0
18195240,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7900820970535278,0.4029393196105957,0.3673782646656036,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9436566829681396,0.6858472228050232,0.651701033115387,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8705624938011169,0.5470566153526306,0.3850631415843963,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8215700387954712,0.4545180797576904,0.4350776970386505,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6737039089202881,0.2470559924840927,1.1384999752044678,284.9717712402344,284.95001220703125,301.4739685058594,291.9139709472656,298.4301452636719,297.22149658203125,284.9682312011719,1.0,0.6947954297065735,0.3775319457054138,0.3775319457054138,1.0,1.0,-3.57621431350708,1.0158743858337402,2.56033992767334,0.2118813395500183,1.0,1.0,0.0,248.7256774902344,227.0,58949.3671875,0.0,4127.3017578125,1.0,279.14044189453125,283.0124206542969,294.9071960449219,298.645263671875,293.1499938964844,293.1499938964844,278.8500061035156,29970.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582680463790894,1.0,0.0,0.0,3.64619493484497,3.646217823028565,8.871010095390375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2861328125,0.0,1483.869873046875,1895.4371337890625,0.0,3937.132080078125,0.8998162150382996,1.0,0.0,3.0,1.0,0.0
18195300,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7937584519386292,0.4026339054107666,0.3667928278446197,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9488604664802552,0.6858923435211182,0.6514177918434143,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8754542469978333,0.5482547283172607,0.3856388330459595,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8253380656242371,0.4546114504337311,0.4348904490470886,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.6770849227905273,0.2470602989196777,1.1374069452285769,285.1258239746094,284.95001220703125,301.4834899902344,291.9044494628906,298.4298400878906,297.2195129394531,285.1075744628906,1.0,0.692055881023407,0.3771136701107025,0.3771136701107025,1.0,1.0,-3.574321985244751,1.0139594078063965,2.5603625774383545,0.2104392200708389,1.0,1.0,0.0,243.71987915039065,227.0,59098.8203125,0.0,4091.794921875,1.0,278.9032592773437,283.1600952148437,294.9304504394531,298.7177124023437,293.1499938964844,293.1499938964844,278.8500061035156,32510.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634711742401124,1.0,0.0,0.0,3.407274007797241,3.407295227050781,7.746534151920059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.921875,0.0,1255.144775390625,1895.4371337890625,0.0,3983.46728515625,0.8711529970169067,1.0,0.0,3.0,1.0,0.0
18195360,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7982656955718994,0.4027710855007171,0.3664470016956329,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.954909086227417,0.6864211559295654,0.6513910293579102,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8812558054924011,0.5499157309532166,0.3864138424396515,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8298054337501526,0.4550339877605438,0.4348630309104919,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.6811372637748718,0.247259259223938,1.1366926431655884,285.3969116210937,284.95001220703125,301.4937744140625,291.895263671875,298.4330749511719,297.2218017578125,285.3840637207031,1.0,0.6892643570899963,0.376743346452713,0.376743346452713,1.0,1.0,-3.573908805847168,1.0126711130142212,2.5612378120422363,0.2092270851135254,1.0,1.0,0.0,238.2064666748047,215.0,57938.98046875,0.0,4057.078369140625,1.0,278.8604736328125,283.4632873535156,294.8920593261719,298.5175476074219,293.1499938964844,293.1499938964844,279.1499938964844,32463.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630730748176576,1.0,0.0,0.0,3.132462739944458,3.132481336593628,6.547343787133286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.18115234375,0.0,1007.2990112304688,1895.4371337890625,0.0,3979.931884765625,0.83040851354599,1.0,0.0,3.0,1.0,0.0
18195420,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8091234564781189,0.4026112854480743,0.3662548959255218,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9685308337211608,0.6870414614677429,0.6519618034362793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8950204253196716,0.5527938008308411,0.3883724212646484,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.840542197227478,0.4556419551372528,0.4352637529373169,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6909700036048889,0.2476082295179367,1.1367316246032717,284.970458984375,284.95001220703125,301.5166015625,291.8777770996094,298.43829345703125,297.2239685058594,284.9668884277344,1.0,0.6838011145591736,0.3760026395320892,0.3760026395320892,1.0,1.0,-3.5772550106048584,1.0114699602127075,2.5657849311828613,0.2073880434036255,1.0,1.0,0.0,226.4140472412109,203.0,58877.05859375,0.0,3993.756591796875,1.0,279.1419372558594,283.01141357421875,294.8704528808594,298.6011047363281,293.1499938964844,293.1499938964844,278.8500061035156,29910.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587675333023072,1.0,0.0,0.0,3.64279580116272,3.6428184509277344,8.854477187014709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6044921875,0.0,1479.691650390625,1895.4371337890625,0.0,3941.591552734375,0.8989807367324829,1.0,0.0,3.0,1.0,0.0
18195480,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8091234564781189,0.4026112854480743,0.3662548959255218,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9685308337211608,0.6870414614677429,0.6519618034362793,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8950204253196716,0.5527938008308411,0.3883724212646484,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.840542197227478,0.4556419551372528,0.4352637529373169,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6909700036048889,0.2476082295179367,1.1367316246032717,284.970458984375,284.95001220703125,301.5166015625,291.8777770996094,298.43829345703125,297.2239685058594,284.9668884277344,1.0,0.6838011145591736,0.3760026395320892,0.3760026395320892,1.0,1.0,-3.5772550106048584,1.0114699602127075,2.5657849311828613,0.2073880434036255,1.0,1.0,0.0,226.4140472412109,203.0,58877.05859375,0.0,3993.756591796875,1.0,279.1419372558594,283.01141357421875,294.8704528808594,298.6011047363281,293.1499938964844,293.1499938964844,278.8500061035156,29910.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587675333023072,1.0,0.0,0.0,3.64279580116272,3.6428184509277344,8.854477187014709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6044921875,0.0,1479.691650390625,1895.4371337890625,0.0,3941.591552734375,0.8989807367324829,1.0,0.0,3.0,1.0,0.0
18195540,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.8191145658493042,0.4024984538555145,0.3653119504451751,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9807532429695128,0.6875988245010376,0.6515659689903259,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9089813828468324,0.5557945370674133,0.3897691369056701,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8513835072517395,0.4561684429645538,0.435000866651535,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.7006813287734985,0.2478799372911453,1.1350330114364624,285.3910522460937,284.95001220703125,301.54205322265625,291.861328125,298.4433898925781,297.2248840332031,285.3659362792969,1.0,0.6778368353843689,0.3752619326114654,0.3752619326114654,1.0,1.0,-3.5749590396881104,1.0084255933761597,2.56653356552124,0.2048725932836532,1.0,1.0,0.0,215.128646850586,191.0,58077.11328125,0.0,3918.946533203125,1.0,278.860595703125,283.4449768066406,294.8573303222656,298.4866943359375,293.1499938964844,293.1499938964844,279.1499938964844,31623.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634792804718018,1.0,0.0,0.0,3.16220498085022,3.1622238159179688,6.67226629502693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.75,0.0,1026.8035888671875,1895.4371337890625,0.0,3983.5390625,0.832342803478241,1.0,0.0,3.0,1.0,0.0
18195600,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.8191145658493042,0.4024984538555145,0.3653119504451751,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9807532429695128,0.6875988245010376,0.6515659689903259,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.9089813828468324,0.5557945370674133,0.3897691369056701,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8513835072517395,0.4561684429645538,0.435000866651535,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.7006813287734985,0.2478799372911453,1.1350330114364624,285.3910522460937,284.95001220703125,301.54205322265625,291.861328125,298.4433898925781,297.2248840332031,285.3659362792969,1.0,0.6778368353843689,0.3752619326114654,0.3752619326114654,1.0,1.0,-3.5749590396881104,1.0084255933761597,2.56653356552124,0.2048725932836532,1.0,1.0,0.0,215.128646850586,191.0,58077.11328125,0.0,3918.946533203125,1.0,278.860595703125,283.4449768066406,294.8573303222656,298.4866943359375,293.1499938964844,293.1499938964844,279.1499938964844,31623.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634792804718018,1.0,0.0,0.0,3.16220498085022,3.1622238159179688,6.67226629502693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.75,0.0,1026.8035888671875,1895.4371337890625,0.0,3983.5390625,0.832342803478241,1.0,0.0,3.0,1.0,0.0
18195660,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8315749168395996,0.4022828638553619,0.3650819361209869,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.994225263595581,0.6880766153335571,0.6520221829414368,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9280290007591248,0.5586905479431152,0.3917547762393951,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8654381036758423,0.4567029178142547,0.435340940952301,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.712787389755249,0.2482375502586364,1.135119080543518,284.9664306640625,284.95001220703125,301.56982421875,291.84576416015625,298.4495849609375,297.2264404296875,284.9629211425781,1.0,0.6721124053001404,0.3745282292366028,0.3745282292366028,1.0,1.0,-3.578138828277588,1.0071825981140137,2.570956230163574,0.2030347734689712,1.0,1.0,0.0,202.9741058349609,179.0,58815.6796875,0.0,3852.837158203125,1.0,279.1419982910156,283.0078430175781,294.8388061523437,298.5650939941406,293.1499938964844,293.1499938964844,278.8500061035156,29943.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594146013259888,1.0,0.0,0.0,3.642369747161865,3.642392635345459,8.85240638126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7841796875,0.0,1479.4749755859375,1895.4371337890625,0.0,3947.36572265625,0.8988675475120544,1.0,0.0,3.0,1.0,0.0
18195720,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8315749168395996,0.4022828638553619,0.3650819361209869,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.994225263595581,0.6880766153335571,0.6520221829414368,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9280290007591248,0.5586905479431152,0.3917547762393951,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8654381036758423,0.4567029178142547,0.435340940952301,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.712787389755249,0.2482375502586364,1.135119080543518,284.9664306640625,284.95001220703125,301.56982421875,291.84576416015625,298.4495849609375,297.2264404296875,284.9629211425781,1.0,0.6721124053001404,0.3745282292366028,0.3745282292366028,1.0,1.0,-3.578138828277588,1.0071825981140137,2.570956230163574,0.2030347734689712,1.0,1.0,0.0,202.9741058349609,179.0,58815.6796875,0.0,3852.837158203125,1.0,279.1419982910156,283.0078430175781,294.8388061523437,298.5650939941406,293.1499938964844,293.1499938964844,278.8500061035156,29943.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594146013259888,1.0,0.0,0.0,3.642369747161865,3.642392635345459,8.85240638126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7841796875,0.0,1479.4749755859375,1895.4371337890625,0.0,3947.36572265625,0.8988675475120544,1.0,0.0,3.0,1.0,0.0
18195780,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254821777344,0.8632728457450867,0.4035950005054474,0.3635632395744324,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767272949219,0.9990000128746032,0.6914489269256592,0.591704249382019,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.290771484375,0.9708260893821716,0.5634395480155945,0.3928514420986175,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.901131808757782,0.4576259255409241,0.4343968033790588,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.7391784191131592,0.2480405867099762,1.1294342279434204,286.51416015625,284.95001220703125,301.5994873046875,291.8310241699219,298.7851257324219,297.2418518066406,284.356201171875,1.0,0.6701609492301941,0.3737945258617401,0.3737945258617401,1.0,1.0,-3.518062353134156,1.0122536420822144,2.505808591842652,-0.3323285579681396,1.0,1.0,0.0,144.86602783203125,182.0,53859.58984375,0.0,3332.089599609375,1.0,278.8607482910156,283.1141662597656,294.81939697265625,298.39410400390625,293.1499938964844,293.1499938964844,279.1499938964844,30656.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631579518318176,1.0,0.0,0.0,3.174680233001709,3.174699068069458,6.725015850861382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.07421875,0.0,1031.084228515625,1895.4371337890625,0.0,3980.685546875,0.8310171961784363,1.0,0.0,3.0,1.0,0.0
18195840,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254821777344,0.8632728457450867,0.4035950005054474,0.3635632395744324,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767272949219,0.9990000128746032,0.6914489269256592,0.591704249382019,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.290771484375,0.9708260893821716,0.5634395480155945,0.3928514420986175,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.901131808757782,0.4576259255409241,0.4343968033790588,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.7391784191131592,0.2480405867099762,1.1294342279434204,286.51416015625,284.95001220703125,301.5994873046875,291.8310241699219,298.7851257324219,297.2418518066406,284.356201171875,1.0,0.6701609492301941,0.3737945258617401,0.3737945258617401,1.0,1.0,-3.518062353134156,1.0122536420822144,2.505808591842652,-0.3323285579681396,1.0,1.0,0.0,144.86602783203125,182.0,53859.58984375,0.0,3332.089599609375,1.0,278.8607482910156,283.1141662597656,294.81939697265625,298.39410400390625,293.1499938964844,293.1499938964844,279.1499938964844,30656.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631579518318176,1.0,0.0,0.0,3.174680233001709,3.174699068069458,6.725015850861382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.07421875,0.0,1031.084228515625,1895.4371337890625,0.0,3980.685546875,0.8310171961784363,1.0,0.0,3.0,1.0,0.0
18195900,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.8539218306541443,0.4062018990516662,0.3670043349266052,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.9990000128746032,0.6978668570518494,0.6174426078796387,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.9601024389266968,0.5674837231636047,0.3966183662414551,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8902807235717773,0.4607792496681213,0.4375839829444885,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7318333387374878,0.2510280311107635,1.1411867141723633,285.29791259765625,284.95001220703125,301.61492919921875,291.8238830566406,298.4947509765625,297.27911376953125,285.2483825683594,1.0,0.6600167751312256,0.3734276890754699,0.3734276890754699,1.0,1.0,-3.554678201675415,0.9961405992507936,2.558537721633911,0.1970332115888595,1.0,1.0,0.0,184.5579528808593,182.0,57075.66015625,0.0,3681.7041015625,1.0,279.0799865722656,283.3227844238281,294.7235717773437,298.2353210449219,293.1499938964844,293.1499938964844,279.1499938964844,24692.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470699429512024,1.0,0.0,0.0,3.2720277309417725,3.2720463275909424,7.14376710675424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.9619140625,0.0,1076.0679931640625,1895.4371337890625,0.0,3836.528076171875,0.813172459602356,1.0,0.0,3.0,1.0,0.0
18195960,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8554534912109375,0.4050983190536499,0.3672287166118622,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9990000128746032,0.7002698183059692,0.6144293546676636,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9627696871757508,0.5679418444633484,0.3978607952594757,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8923054337501526,0.460505872964859,0.438340961933136,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7335219383239746,0.2509592771530151,1.1441360712051392,285.08453369140625,284.95001220703125,301.6307067871094,291.8169250488281,298.49786376953125,297.2784729003906,285.07879638671875,1.0,0.6599302291870117,0.3732062578201294,0.3732062578201294,1.0,1.0,-3.557298183441162,0.9962655305862428,2.56103253364563,0.1968689858913421,1.0,1.0,0.0,183.7049102783203,185.0,57515.8984375,0.0,3683.021240234375,1.0,279.1373291015625,283.1437683105469,294.7890930175781,298.4017028808594,293.1499938964844,293.1499938964844,278.8500061035156,26689.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481181502342224,1.0,0.0,0.0,3.441243886947632,3.4412641525268555,7.901766707618663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6259765625,0.0,1247.4051513671875,1895.4371337890625,0.0,3845.9931640625,0.8509249687194824,1.0,0.0,3.0,1.0,0.0
18196020,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8526933789253235,0.4028794169425964,0.3652403354644775,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.7024394273757935,0.6172063946723938,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.961858868598938,0.5689822435379028,0.3985607922077179,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.890338122844696,0.4594528675079345,0.4374988079071045,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7320958375930786,0.2503322064876556,1.1420778036117554,284.8931579589844,284.95001220703125,301.66314697265625,291.8033447265625,298.4960327148437,297.2658996582031,284.909423828125,1.0,0.6601859331130981,0.3727633953094482,0.3727633953094482,1.0,1.0,-3.555598020553589,0.9943405389785768,2.5612573623657227,0.1953624784946441,0.4011313617229461,0.4011313617229461,0.0,184.5426483154297,188.0,56697.87109375,0.0,3683.89501953125,1.0,278.860107421875,282.94207763671875,294.8476257324219,298.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,57526.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612532258033752,1.0,0.0,0.0,3.220202922821045,3.220227003097534,6.919262887095101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.80615234375,0.0,1247.602783203125,1895.4371337890625,0.0,3963.749267578125,0.7816423773765564,1.0,0.0,3.0,1.0,0.0
18196080,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8526933789253235,0.4028794169425964,0.3652403354644775,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.7024394273757935,0.6172063946723938,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.961858868598938,0.5689822435379028,0.3985607922077179,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.890338122844696,0.4594528675079345,0.4374988079071045,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7320958375930786,0.2503322064876556,1.1420778036117554,284.8931579589844,284.95001220703125,301.66314697265625,291.8033447265625,298.4960327148437,297.2658996582031,284.909423828125,1.0,0.6601859331130981,0.3727633953094482,0.3727633953094482,1.0,1.0,-3.555598020553589,0.9943405389785768,2.5612573623657227,0.1953624784946441,0.4011313617229461,0.4011313617229461,0.0,184.5426483154297,188.0,56697.87109375,0.0,3683.89501953125,1.0,278.860107421875,282.94207763671875,294.8476257324219,298.62188720703125,293.1499938964844,293.1499938964844,279.1499938964844,57526.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612532258033752,1.0,0.0,0.0,3.220202922821045,3.220227003097534,6.919262887095101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.80615234375,0.0,1247.602783203125,1895.4371337890625,0.0,3963.749267578125,0.7816423773765564,1.0,0.0,3.0,1.0,0.0
18196140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8511990308761597,0.4024857580661773,0.3647372722625732,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.7045624256134033,0.6197065114974976,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9620898962020874,0.5718880295753479,0.4004541039466858,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8891563415527344,0.4596580266952514,0.4375726580619812,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7311627268791199,0.250365674495697,1.1419682502746582,284.9795227050781,284.95001220703125,301.6964416503906,291.7901916503906,298.5039367675781,297.26593017578125,284.97589111328125,1.0,0.6613885164260864,0.3723205327987671,0.3723205327987671,1.0,1.0,-3.560229539871216,0.994475245475769,2.565754175186157,0.1944493502378463,1.0,1.0,0.0,185.5850830078125,191.0,58127.90234375,0.0,3701.778564453125,1.0,279.13946533203125,283.0304870605469,294.7900390625,298.46905517578125,293.1499938964844,293.1499938964844,278.8500061035156,28803.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557395577430724,1.0,0.0,0.0,3.576411485671997,3.576433658599853,8.534700555173913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6533203125,0.0,1400.06689453125,1895.4371337890625,0.0,3914.5185546875,0.8833653926849365,1.0,0.0,3.0,1.0,0.0
18196200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8511990308761597,0.4024857580661773,0.3647372722625732,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.7045624256134033,0.6197065114974976,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9620898962020874,0.5718880295753479,0.4004541039466858,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8891563415527344,0.4596580266952514,0.4375726580619812,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7311627268791199,0.250365674495697,1.1419682502746582,284.9795227050781,284.95001220703125,301.6964416503906,291.7901916503906,298.5039367675781,297.26593017578125,284.97589111328125,1.0,0.6613885164260864,0.3723205327987671,0.3723205327987671,1.0,1.0,-3.560229539871216,0.994475245475769,2.565754175186157,0.1944493502378463,1.0,1.0,0.0,185.5850830078125,191.0,58127.90234375,0.0,3701.778564453125,1.0,279.13946533203125,283.0304870605469,294.7900390625,298.46905517578125,293.1499938964844,293.1499938964844,278.8500061035156,28803.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557395577430724,1.0,0.0,0.0,3.576411485671997,3.576433658599853,8.534700555173913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6533203125,0.0,1400.06689453125,1895.4371337890625,0.0,3914.5185546875,0.8833653926849365,1.0,0.0,3.0,1.0,0.0
18196260,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8484269976615906,0.4019190669059753,0.3639082014560699,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9990000128746032,0.7054770588874817,0.6245937943458557,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.960807740688324,0.5746124982833862,0.4020591974258423,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8866270780563354,0.4596909284591675,0.4373709857463836,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.7292225360870361,0.2502657771110534,1.141090989112854,285.4003601074219,284.95001220703125,301.73016357421875,291.77734375,298.5064697265625,297.25958251953125,285.4034423828125,1.0,0.6631141304969788,0.3715908229351043,0.3715908229351043,1.0,1.0,-3.5657401084899902,0.9940281510353088,2.571712017059326,0.1927833259105682,1.0,1.0,0.0,187.4698638916016,194.0,57007.43359375,0.0,3727.040283203125,1.0,278.8609619140625,283.4933166503906,294.7816772460937,298.3509216308594,293.1499938964844,293.1499938964844,279.1499938964844,32811.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961984157562256,1.0,0.0,0.0,3.049858331680298,3.0498764514923096,6.2065845440884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.94189453125,0.0,942.4331665039062,1895.4371337890625,0.0,3970.253173828125,0.8170759677886963,1.0,0.0,3.0,1.0,0.0
18196320,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8484269976615906,0.4019190669059753,0.3639082014560699,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9990000128746032,0.7054770588874817,0.6245937943458557,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.960807740688324,0.5746124982833862,0.4020591974258423,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8866270780563354,0.4596909284591675,0.4373709857463836,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.7292225360870361,0.2502657771110534,1.141090989112854,285.4003601074219,284.95001220703125,301.73016357421875,291.77734375,298.5064697265625,297.25958251953125,285.4034423828125,1.0,0.6631141304969788,0.3715908229351043,0.3715908229351043,1.0,1.0,-3.5657401084899902,0.9940281510353088,2.571712017059326,0.1927833259105682,1.0,1.0,0.0,187.4698638916016,194.0,57007.43359375,0.0,3727.040283203125,1.0,278.8609619140625,283.4933166503906,294.7816772460937,298.3509216308594,293.1499938964844,293.1499938964844,279.1499938964844,32811.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961984157562256,1.0,0.0,0.0,3.049858331680298,3.0498764514923096,6.2065845440884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.94189453125,0.0,942.4331665039062,1895.4371337890625,0.0,3970.253173828125,0.8170759677886963,1.0,0.0,3.0,1.0,0.0
18196380,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8466030955314636,0.4014832079410553,0.3639231026172638,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7061728835105896,0.6288308501243591,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9604504108428956,0.5774409770965576,0.40435391664505,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8849630951881409,0.4599466323852539,0.437926173210144,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.727958619594574,0.2503542602062225,1.1423852443695068,284.9643249511719,284.95001220703125,301.7640380859375,291.7646484375,298.51043701171875,297.2554626464844,284.9608764648437,1.0,0.6654449701309204,0.3708611130714416,0.3708611130714416,1.0,1.0,-3.5758402347564697,0.9950286746025084,2.5808115005493164,0.1915615648031234,0.9948058128356934,0.9948058128356934,0.0,189.36550903320312,197.0,58410.625,0.0,3763.98828125,1.0,279.14019775390625,283.0097351074219,294.7632751464844,298.46051025390625,293.1499938964844,293.1499938964844,278.8500061035156,29489.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586058259010316,1.0,0.0,0.0,3.613935708999634,3.613958358764648,8.714734462955676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1953125,0.0,1445.179931640625,1895.4371337890625,0.0,3940.148193359375,0.892079770565033,1.0,0.0,3.0,1.0,0.0
18196440,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8466030955314636,0.4014832079410553,0.3639231026172638,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7061728835105896,0.6288308501243591,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9604504108428956,0.5774409770965576,0.40435391664505,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8849630951881409,0.4599466323852539,0.437926173210144,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.727958619594574,0.2503542602062225,1.1423852443695068,284.9643249511719,284.95001220703125,301.7640380859375,291.7646484375,298.51043701171875,297.2554626464844,284.9608764648437,1.0,0.6654449701309204,0.3708611130714416,0.3708611130714416,1.0,1.0,-3.5758402347564697,0.9950286746025084,2.5808115005493164,0.1915615648031234,0.9948058128356934,0.9948058128356934,0.0,189.36550903320312,197.0,58410.625,0.0,3763.98828125,1.0,279.14019775390625,283.0097351074219,294.7632751464844,298.46051025390625,293.1499938964844,293.1499938964844,278.8500061035156,29489.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586058259010316,1.0,0.0,0.0,3.613935708999634,3.613958358764648,8.714734462955676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1953125,0.0,1445.179931640625,1895.4371337890625,0.0,3940.148193359375,0.892079770565033,1.0,0.0,3.0,1.0,0.0
18196500,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.8447946906089783,0.4010896682739258,0.3634586036205292,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.706030547618866,0.6322534084320068,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9592583179473876,0.5786872506141663,0.4051122665405273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.883245050907135,0.4598923325538635,0.4378119707107544,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.7266592979431152,0.25026735663414,1.141973853111267,285.0985412597656,284.95001220703125,301.7809143066406,291.7583312988281,298.50994873046875,297.2499084472656,285.0702819824219,1.0,0.6666366457939148,0.3704962432384491,0.3704962432384491,1.0,1.0,-3.579678058624268,0.9951318502426147,2.584546089172364,0.1908263564109802,1.0,1.0,0.0,190.70127868652344,197.0,58891.28125,0.0,3781.843994140625,1.0,278.9040222167969,283.1217041015625,294.789794921875,298.55810546875,293.1499938964844,293.1499938964844,278.8500061035156,31164.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642913341522216,1.0,0.0,0.0,3.430018663406372,3.430039882659912,7.850300676182087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2666015625,0.0,1267.9237060546875,1895.4371337890625,0.0,3990.745361328125,0.869626522064209,1.0,0.0,3.0,1.0,0.0
18196560,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8433774709701538,0.4012320637702942,0.3632624447345733,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.9990000128746032,0.706308901309967,0.6352599263191223,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9584789276123048,0.5805155038833618,0.40609872341156,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.8818734884262085,0.4602514803409576,0.4378943741321563,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.7256038784980774,0.2504113018512726,1.1420228481292725,285.38116455078125,284.95001220703125,301.79766845703125,291.75201416015625,298.513427734375,297.2498474121094,285.3240966796875,1.0,0.6679033637046814,0.3701068460941314,0.3701068460941314,1.0,1.0,-3.584399700164795,0.9954479932785034,2.588951587677002,0.1900675743818283,1.0,1.0,0.0,191.9412536621093,200.0,58293.5234375,0.0,3801.392822265625,1.0,278.86083984375,283.4004211425781,294.7499084472656,298.38140869140625,293.1499938964844,293.1499938964844,279.1499938964844,29823.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638937711715698,1.0,0.0,0.0,3.225191831588745,3.225210666656494,6.940717867109925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.650390625,0.0,1069.0797119140625,1895.4371337890625,0.0,3987.21826171875,0.8334503769874573,1.0,0.0,3.0,1.0,0.0
18196620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8411527872085571,0.4006699919700622,0.3633220493793487,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.705922544002533,0.6406887769699097,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9575400352478028,0.5832067728042603,0.4084348380565643,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.879742443561554,0.4604244232177734,0.4385100305080414,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7239882946014404,0.2504552602767944,1.1435315608978271,284.9645080566406,284.95001220703125,301.8306579589844,291.7393798828125,298.5148010253906,297.24267578125,284.9613952636719,1.0,0.670720636844635,0.3693280518054962,0.3693280518054962,1.0,1.0,-3.596371650695801,0.9968701601028442,2.599501371383667,0.1888748854398727,1.0,1.0,0.0,194.3616180419922,203.0,58683.625,0.0,3846.7109375,1.0,279.1402893066406,283.0044860839844,294.73809814453125,298.4527282714844,293.1499938964844,293.1499938964844,278.8500061035156,29830.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613399505615234,1.0,0.0,0.0,3.6353871822357178,3.635409832000733,8.81849814504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.78125,0.0,1470.99853515625,1895.4371337890625,0.0,3964.52099609375,0.8972344994544983,1.0,0.0,3.0,1.0,0.0
