time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8411527872085571,0.4006699919700622,0.3633220493793487,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.705922544002533,0.6406887769699097,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9575400352478028,0.5832067728042603,0.4084348380565643,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.879742443561554,0.4604244232177734,0.4385100305080414,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7239882946014404,0.2504552602767944,1.1435315608978271,284.9645080566406,284.95001220703125,301.8306579589844,291.7393798828125,298.5148010253906,297.24267578125,284.9613952636719,1.0,0.670720636844635,0.3693280518054962,0.3693280518054962,1.0,1.0,-3.596371650695801,0.9968701601028442,2.599501371383667,0.1888748854398727,1.0,1.0,0.0,194.3616180419922,203.0,58683.625,0.0,3846.7109375,1.0,279.1402893066406,283.0044860839844,294.73809814453125,298.4527282714844,293.1499938964844,293.1499938964844,278.8500061035156,29830.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613399505615234,1.0,0.0,0.0,3.6353871822357178,3.635409832000733,8.81849814504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.78125,0.0,1470.99853515625,1895.4371337890625,0.0,3964.52099609375,0.8972344994544983,1.0,0.0,3.0,1.0,0.0
18196740,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.8377949595451355,0.4004305601119995,0.3627230525016784,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.7051359415054321,0.6478139758110046,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.955262005329132,0.5862956643104553,0.4102283418178558,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8764609098434448,0.4607415199279785,0.4385333955287933,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.7214593291282654,0.2505269050598144,1.1433533430099487,285.3699951171875,284.95001220703125,301.8627014160156,291.7265625,298.5170288085937,297.2368469238281,285.319580078125,1.0,0.6734969019889832,0.3685492575168609,0.3685492575168609,1.0,1.0,-3.606189727783203,0.9975854158401488,2.6086041927337646,0.1873994320631027,1.0,1.0,0.0,197.281478881836,206.0,58507.9609375,0.0,3889.853759765625,1.0,278.86053466796875,283.3890991210937,294.72607421875,298.3764343261719,293.1499938964844,293.1499938964844,279.1499938964844,30297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668501615524292,1.0,0.0,0.0,3.236985445022583,3.237004518508911,6.991571126491181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7578125,0.0,1082.5482177734375,1895.4371337890625,0.0,4013.408447265625,0.8379102945327759,1.0,0.0,3.0,1.0,0.0
18196800,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.8377949595451355,0.4004305601119995,0.3627230525016784,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.9990000128746032,0.7051359415054321,0.6478139758110046,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.955262005329132,0.5862956643104553,0.4102283418178558,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8764609098434448,0.4607415199279785,0.4385333955287933,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.7214593291282654,0.2505269050598144,1.1433533430099487,285.3699951171875,284.95001220703125,301.8627014160156,291.7265625,298.5170288085937,297.2368469238281,285.319580078125,1.0,0.6734969019889832,0.3685492575168609,0.3685492575168609,1.0,1.0,-3.606189727783203,0.9975854158401488,2.6086041927337646,0.1873994320631027,1.0,1.0,0.0,197.281478881836,206.0,58507.9609375,0.0,3889.853759765625,1.0,278.86053466796875,283.3890991210937,294.72607421875,298.3764343261719,293.1499938964844,293.1499938964844,279.1499938964844,30297.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668501615524292,1.0,0.0,0.0,3.236985445022583,3.237004518508911,6.991571126491181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7578125,0.0,1082.5482177734375,1895.4371337890625,0.0,4013.408447265625,0.8379102945327759,1.0,0.0,3.0,1.0,0.0
18196860,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8355256915092468,0.3999580144882202,0.362829715013504,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.7038751244544983,0.6536421775817871,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.954168438911438,0.5890781283378601,0.4126042127609253,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8742495179176331,0.4609812796115875,0.4391874670982361,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7197669148445129,0.2506300806999206,1.1450622081756592,284.9741516113281,284.95001220703125,301.8934020996094,291.7135009765625,298.51873779296875,297.2313537597656,284.97119140625,1.0,0.6765217781066895,0.3677181303501129,0.3677181303501129,1.0,1.0,-3.6190338134765625,0.9990951418876648,2.619938611984253,0.1860906183719635,1.0,1.0,0.0,199.92236328125,209.0,58952.5859375,0.0,3939.32275390625,1.0,279.1403503417969,283.0084533691406,294.7117004394531,298.4428100585937,293.1499938964844,293.1499938964844,278.8500061035156,30019.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640653133392334,1.0,0.0,0.0,3.648087978363037,3.64811110496521,8.880223845153523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7392578125,0.0,1486.3177490234375,1895.4371337890625,0.0,3988.74072265625,0.9002732634544373,1.0,0.0,3.0,1.0,0.0
18196920,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8355256915092468,0.3999580144882202,0.362829715013504,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.7038751244544983,0.6536421775817871,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.954168438911438,0.5890781283378601,0.4126042127609253,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8742495179176331,0.4609812796115875,0.4391874670982361,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7197669148445129,0.2506300806999206,1.1450622081756592,284.9741516113281,284.95001220703125,301.8934020996094,291.7135009765625,298.51873779296875,297.2313537597656,284.97119140625,1.0,0.6765217781066895,0.3677181303501129,0.3677181303501129,1.0,1.0,-3.6190338134765625,0.9990951418876648,2.619938611984253,0.1860906183719635,1.0,1.0,0.0,199.92236328125,209.0,58952.5859375,0.0,3939.32275390625,1.0,279.1403503417969,283.0084533691406,294.7117004394531,298.4428100585937,293.1499938964844,293.1499938964844,278.8500061035156,30019.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640653133392334,1.0,0.0,0.0,3.648087978363037,3.64811110496521,8.880223845153523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7392578125,0.0,1486.3177490234375,1895.4371337890625,0.0,3988.74072265625,0.9002732634544373,1.0,0.0,3.0,1.0,0.0
18196980,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8321591019630432,0.3994983732700348,0.3622384965419769,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.9990000128746032,0.7019044160842896,0.6609902381896973,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9517497420310974,0.5919125080108643,0.4143948256969452,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8709430694580078,0.4611292481422424,0.439219981431961,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7171700596809387,0.2506223320960998,1.1450220346450806,285.3134155273437,284.95001220703125,301.9223937988281,291.7001037597656,298.5196838378906,297.225341796875,285.3158569335937,1.0,0.6794264316558838,0.3668869733810425,0.3668869733810425,1.0,1.0,-3.62930679321289,0.9997581839561462,2.6295485496521,0.1844895035028457,1.0,1.0,0.0,203.0288543701172,212.0,58162.796875,0.0,3985.294189453125,1.0,278.86004638671875,283.37841796875,294.70916748046875,298.3703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33315.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970864474773407,1.0,0.0,0.0,3.1695809364318848,3.169600248336792,6.703428994114802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.06640625,0.0,1044.0361328125,1895.4371337890625,0.0,4048.819580078125,0.8378512263298035,1.0,0.0,3.0,1.0,0.0
18197040,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8321591019630432,0.3994983732700348,0.3622384965419769,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.9990000128746032,0.7019044160842896,0.6609902381896973,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9517497420310974,0.5919125080108643,0.4143948256969452,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8709430694580078,0.4611292481422424,0.439219981431961,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.7171700596809387,0.2506223320960998,1.1450220346450806,285.3134155273437,284.95001220703125,301.9223937988281,291.7001037597656,298.5196838378906,297.225341796875,285.3158569335937,1.0,0.6794264316558838,0.3668869733810425,0.3668869733810425,1.0,1.0,-3.62930679321289,0.9997581839561462,2.6295485496521,0.1844895035028457,1.0,1.0,0.0,203.0288543701172,212.0,58162.796875,0.0,3985.294189453125,1.0,278.86004638671875,283.37841796875,294.70916748046875,298.3703918457031,293.1499938964844,293.1499938964844,279.1499938964844,33315.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970864474773407,1.0,0.0,0.0,3.1695809364318848,3.169600248336792,6.703428994114802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.06640625,0.0,1044.0361328125,1895.4371337890625,0.0,4048.819580078125,0.8378512263298035,1.0,0.0,3.0,1.0,0.0
18197100,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8312390446662903,0.3995818793773651,0.3625175058841705,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7012530565261841,0.6630452871322632,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.951406478881836,0.5936494469642639,0.4157810807228088,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8700049519538879,0.4614939391613006,0.4397112131118774,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7164177298545837,0.2508018612861633,1.14624285697937,285.0077514648437,284.95001220703125,301.9361572265625,291.6932373046875,298.5233154296875,297.2270812988281,285.0072021484375,1.0,0.6809527277946472,0.3664714097976684,0.3664714097976684,1.0,1.0,-3.635839939117432,1.000530481338501,2.6353094577789307,0.1838128119707107,1.0,1.0,0.0,204.356674194336,212.0,58908.5625,0.0,4010.63232421875,1.0,279.0971069335937,283.0390319824219,294.6734313964844,298.3633728027344,293.1499938964844,293.1499938964844,279.1499938964844,28717.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668201208114624,1.0,0.0,0.0,3.567748785018921,3.5677707195281982,8.493404379805725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.966796875,0.0,1390.311767578125,1895.4371337890625,0.0,4013.142822265625,0.8813201785087585,1.0,0.0,3.0,1.0,0.0
18197160,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8290261626243591,0.3991664350032806,0.3623278737068176,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.998037576675415,0.7001339197158813,0.6637701392173767,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9494049549102784,0.5948435068130493,0.416750967502594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8677531480789185,0.4614592492580414,0.4398519098758697,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.714622437953949,0.2507382333278656,1.146628975868225,284.9797058105469,284.95001220703125,301.9493408203125,291.6862487792969,298.5228881835937,297.2237548828125,284.9767761230469,1.0,0.6822622418403625,0.366041898727417,0.366041898727417,1.0,1.0,-3.6383423805236816,0.9999620914459229,2.638380289077759,0.1828569173812866,1.0,1.0,0.0,206.40171813964844,215.0,59190.84765625,0.0,4029.851806640625,1.0,279.1417236328125,283.0086669921875,294.6824951171875,298.4294128417969,293.1499938964844,293.1499938964844,278.8500061035156,30254.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671441316604614,1.0,0.0,0.0,3.6637542247772217,3.6637773513793945,8.956657211456331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2744140625,0.0,1505.3741455078125,1895.4371337890625,0.0,4016.00732421875,0.9039892554283142,1.0,0.0,3.0,1.0,0.0
18197220,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8242400288581848,0.3986005485057831,0.3618243336677551,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9932417869567872,0.6987881064414978,0.6623107194900513,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9448747038841248,0.5975399613380432,0.4185995161533355,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8628636002540588,0.4615301787853241,0.4399715363979339,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7105346918106079,0.2506330609321594,1.1467089653015137,285.2695007324219,284.95001220703125,301.973876953125,291.671875,298.5237121582031,297.22039794921875,285.32879638671875,1.0,0.6843416094779968,0.3651829063892364,0.3651829063892364,1.0,1.0,-3.6384024620056152,0.9972522258758544,2.6411502361297607,0.1801570653915405,1.0,1.0,0.0,210.6111755371093,218.0,57055.9375,0.0,4056.241943359375,1.0,278.8599853515625,283.3857116699219,294.6831359863281,298.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973813772201538,1.0,0.0,0.0,3.024142265319824,3.0241613388061523,6.102359293436166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0439453125,0.0,960.4495849609376,1895.4371337890625,0.0,4074.721435546875,0.8227603435516357,1.0,0.0,3.0,1.0,0.0
18197280,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8242400288581848,0.3986005485057831,0.3618243336677551,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9932417869567872,0.6987881064414978,0.6623107194900513,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9448747038841248,0.5975399613380432,0.4185995161533355,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8628636002540588,0.4615301787853241,0.4399715363979339,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7105346918106079,0.2506330609321594,1.1467089653015137,285.2695007324219,284.95001220703125,301.973876953125,291.671875,298.5237121582031,297.22039794921875,285.32879638671875,1.0,0.6843416094779968,0.3651829063892364,0.3651829063892364,1.0,1.0,-3.6384024620056152,0.9972522258758544,2.6411502361297607,0.1801570653915405,1.0,1.0,0.0,210.6111755371093,218.0,57055.9375,0.0,4056.241943359375,1.0,278.8599853515625,283.3857116699219,294.6831359863281,298.33465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973813772201538,1.0,0.0,0.0,3.024142265319824,3.0241613388061523,6.102359293436166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0439453125,0.0,960.4495849609376,1895.4371337890625,0.0,4074.721435546875,0.8227603435516357,1.0,0.0,3.0,1.0,0.0
18197340,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8214095234870911,0.3983792662620544,0.3618894815444946,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9902675151824952,0.6983579397201538,0.6621230244636536,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9428482055664062,0.6005732417106628,0.420922040939331,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8600711226463318,0.4619515836238861,0.4405902326107025,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7080840468406677,0.2507767379283905,1.1481282711029053,284.9810485839844,284.95001220703125,301.9956359863281,291.6568603515625,298.5274658203125,297.22198486328125,284.9779357910156,1.0,0.6865282654762268,0.3643239140510559,0.3643239140510559,1.0,1.0,-3.643501520156861,0.9961433410644532,2.6473581790924072,0.1779150813817978,1.0,1.0,0.0,213.6687774658203,221.0,59145.40625,0.0,4088.744140625,1.0,279.1406555175781,283.010498046875,294.64971923828125,298.3944702148437,293.1499938964844,293.1499938964844,278.8500061035156,30175.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968576967716217,1.0,0.0,0.0,3.658779859542847,3.65880298614502,8.932352670854016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.75,0.0,1499.274658203125,1895.4371337890625,0.0,4028.66259765625,0.9029518961906432,1.0,0.0,3.0,1.0,0.0
18197400,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8214095234870911,0.3983792662620544,0.3618894815444946,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9902675151824952,0.6983579397201538,0.6621230244636536,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9428482055664062,0.6005732417106628,0.420922040939331,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8600711226463318,0.4619515836238861,0.4405902326107025,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7080840468406677,0.2507767379283905,1.1481282711029053,284.9810485839844,284.95001220703125,301.9956359863281,291.6568603515625,298.5274658203125,297.22198486328125,284.9779357910156,1.0,0.6865282654762268,0.3643239140510559,0.3643239140510559,1.0,1.0,-3.643501520156861,0.9961433410644532,2.6473581790924072,0.1779150813817978,1.0,1.0,0.0,213.6687774658203,221.0,59145.40625,0.0,4088.744140625,1.0,279.1406555175781,283.010498046875,294.64971923828125,298.3944702148437,293.1499938964844,293.1499938964844,278.8500061035156,30175.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968576967716217,1.0,0.0,0.0,3.658779859542847,3.65880298614502,8.932352670854016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.75,0.0,1499.274658203125,1895.4371337890625,0.0,4028.66259765625,0.9029518961906432,1.0,0.0,3.0,1.0,0.0
18197460,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8174945116043091,0.3977917432785034,0.3613394796848297,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9862654209136964,0.6975775957107544,0.6613349914550781,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.9394550919532776,0.6032108664512634,0.4227078855037689,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.856263279914856,0.4620011150836944,0.4406644701957702,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7046590447425842,0.2506587207317352,1.148012638092041,285.2748413085937,284.95001220703125,302.0142517089844,291.64111328125,298.52764892578125,297.2191162109375,285.3333740234375,1.0,0.688337504863739,0.3636373877525329,0.3636373877525329,1.0,1.0,-3.64399003982544,0.9940934777259828,2.6498963832855225,0.1757750809192657,1.0,1.0,0.0,217.2147979736328,224.0,56992.72265625,0.0,4112.12890625,1.0,278.8600158691406,283.391357421875,294.6502685546875,298.2956848144531,293.1499938964844,293.1499938964844,279.1499938964844,38874.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748347401618958,1.0,0.0,0.0,3.0188565254211426,3.018875360488892,6.081045853534306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.74853515625,0.0,955.6082763671876,1895.4371337890625,0.0,4083.664794921875,0.8217359185218811,1.0,0.0,3.0,1.0,0.0
18197520,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8174945116043091,0.3977917432785034,0.3613394796848297,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9862654209136964,0.6975775957107544,0.6613349914550781,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.9394550919532776,0.6032108664512634,0.4227078855037689,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.856263279914856,0.4620011150836944,0.4406644701957702,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7046590447425842,0.2506587207317352,1.148012638092041,285.2748413085937,284.95001220703125,302.0142517089844,291.64111328125,298.52764892578125,297.2191162109375,285.3333740234375,1.0,0.688337504863739,0.3636373877525329,0.3636373877525329,1.0,1.0,-3.64399003982544,0.9940934777259828,2.6498963832855225,0.1757750809192657,1.0,1.0,0.0,217.2147979736328,224.0,56992.72265625,0.0,4112.12890625,1.0,278.8600158691406,283.391357421875,294.6502685546875,298.2956848144531,293.1499938964844,293.1499938964844,279.1499938964844,38874.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748347401618958,1.0,0.0,0.0,3.0188565254211426,3.018875360488892,6.081045853534306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.74853515625,0.0,955.6082763671876,1895.4371337890625,0.0,4083.664794921875,0.8217359185218811,1.0,0.0,3.0,1.0,0.0
18197580,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8150379657745361,0.3975555002689361,0.3613845407962799,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9835959672927856,0.6972863078117371,0.6613430976867676,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9379351735115052,0.606188178062439,0.4249895513057709,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8539605140686035,0.462399274110794,0.4412548840045929,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7025609612464905,0.2507898509502411,1.1493362188339231,284.9798583984375,284.95001220703125,302.02935791015625,291.6245422363281,298.5302429199219,297.2206726074219,284.9767150878906,1.0,0.6903799176216125,0.36295086145401,0.36295086145401,1.0,1.0,-3.649102210998535,0.9935261011123656,2.65557599067688,0.1740664839744568,1.0,1.0,0.0,219.9873046875,227.0,59088.01953125,0.0,4143.0078125,1.0,279.140625,283.00982666015625,294.61700439453125,298.3578491210937,293.1499938964844,293.1499938964844,278.8500061035156,30128.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695347547531128,1.0,0.0,0.0,3.655920028686523,3.655943155288696,8.918394200918556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8681640625,0.0,1495.7618408203125,1895.4371337890625,0.0,4037.109375,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
18197640,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8150379657745361,0.3975555002689361,0.3613845407962799,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9835959672927856,0.6972863078117371,0.6613430976867676,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9379351735115052,0.606188178062439,0.4249895513057709,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8539605140686035,0.462399274110794,0.4412548840045929,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7025609612464905,0.2507898509502411,1.1493362188339231,284.9798583984375,284.95001220703125,302.02935791015625,291.6245422363281,298.5302429199219,297.2206726074219,284.9767150878906,1.0,0.6903799176216125,0.36295086145401,0.36295086145401,1.0,1.0,-3.649102210998535,0.9935261011123656,2.65557599067688,0.1740664839744568,1.0,1.0,0.0,219.9873046875,227.0,59088.01953125,0.0,4143.0078125,1.0,279.140625,283.00982666015625,294.61700439453125,298.3578491210937,293.1499938964844,293.1499938964844,278.8500061035156,30128.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695347547531128,1.0,0.0,0.0,3.655920028686523,3.655943155288696,8.918394200918556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8681640625,0.0,1495.7618408203125,1895.4371337890625,0.0,4037.109375,0.9022703170776368,1.0,0.0,3.0,1.0,0.0
18197700,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8128702640533447,0.3971305787563324,0.3609794080257416,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9813241362571716,0.6967517733573914,0.6608170866966248,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9359900951385498,0.6073365211486816,0.4257495701313019,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.8519355654716492,0.4623140692710876,0.441189706325531,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7007169127464294,0.2506660521030426,1.149040460586548,285.1570129394531,284.95001220703125,302.03546142578125,291.6159362792969,298.5284118652344,297.21783447265625,285.1553649902344,1.0,0.6912179589271545,0.3626075983047485,0.3626075983047485,1.0,1.0,-3.648463726043701,0.9922264814376832,2.6562371253967285,0.1729411780834198,1.0,1.0,0.0,221.8789520263672,227.0,58812.5703125,0.0,4153.10400390625,1.0,278.903076171875,283.2048645019531,294.6421203613281,298.4109802246094,293.1499938964844,293.1499938964844,278.8500061035156,34157.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748603105545044,1.0,0.0,0.0,3.344612598419189,3.344633340835572,7.464228701792308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.767578125,0.0,1206.5782470703125,1895.4371337890625,0.0,4083.888671875,0.8665368556976318,1.0,0.0,3.0,1.0,0.0
18197760,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.8113113045692444,0.3969839215278625,0.3608246743679046,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.979622483253479,0.6965168714523315,0.6605698466300964,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.934824764728546,0.6087393760681152,0.4267148673534393,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8504995703697205,0.462446928024292,0.4413061141967773,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.6993765234947205,0.2506660521030426,1.1491355895996094,285.2784729003906,284.95001220703125,302.04058837890625,291.6070861816406,298.5283508300781,297.2176513671875,285.32763671875,1.0,0.6920977234840393,0.3622723817825317,0.3622723817825317,1.0,1.0,-3.649393796920776,0.9914499521255492,2.657943725585937,0.1719318181276321,1.0,1.0,0.0,223.40945434570312,230.0,57135.5703125,0.0,4165.13720703125,1.0,278.86004638671875,283.38800048828125,294.61553955078125,298.26031494140625,293.1499938964844,293.1499938964844,279.1499938964844,37670.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757152795791626,1.0,0.0,0.0,3.0421481132507324,3.042166948318481,6.175242788231117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.80078125,0.0,966.6336059570312,1895.4371337890625,0.0,4091.3681640625,0.8244113922119141,1.0,0.0,3.0,1.0,0.0
18197820,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8088613748550415,0.3966983556747436,0.3608459830284118,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9768374562263488,0.6960621476173401,0.6604673862457275,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.933260977268219,0.611414909362793,0.4288246929645538,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8483178019523621,0.4627928137779236,0.4418651759624481,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.697340726852417,0.2507543265819549,1.1503278017044067,284.9752197265625,284.95001220703125,302.0475769042969,291.5886535644531,298.5277404785156,297.2178649902344,284.9720458984375,1.0,0.6940529942512512,0.3616019487380981,0.3616019487380981,1.0,1.0,-3.653942823410034,0.9907454252243042,2.6631975173950195,0.1702106893062591,1.0,1.0,0.0,226.1731719970703,233.0,59028.56640625,0.0,4194.56591796875,1.0,279.1405639648437,283.006103515625,294.5816345214844,298.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,30126.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706481099128724,1.0,0.0,0.0,3.655776977539064,3.6558001041412354,8.917696732169134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.484375,0.0,1495.588134765625,1895.4371337890625,0.0,4046.915283203125,0.902216911315918,1.0,0.0,3.0,1.0,0.0
18197880,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8088613748550415,0.3966983556747436,0.3608459830284118,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9768374562263488,0.6960621476173401,0.6604673862457275,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.933260977268219,0.611414909362793,0.4288246929645538,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8483178019523621,0.4627928137779236,0.4418651759624481,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.697340726852417,0.2507543265819549,1.1503278017044067,284.9752197265625,284.95001220703125,302.0475769042969,291.5886535644531,298.5277404785156,297.2178649902344,284.9720458984375,1.0,0.6940529942512512,0.3616019487380981,0.3616019487380981,1.0,1.0,-3.653942823410034,0.9907454252243042,2.6631975173950195,0.1702106893062591,1.0,1.0,0.0,226.1731719970703,233.0,59028.56640625,0.0,4194.56591796875,1.0,279.1405639648437,283.006103515625,294.5816345214844,298.3192443847656,293.1499938964844,293.1499938964844,278.8500061035156,30126.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706481099128724,1.0,0.0,0.0,3.655776977539064,3.6558001041412354,8.917696732169134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.484375,0.0,1495.588134765625,1895.4371337890625,0.0,4046.915283203125,0.902216911315918,1.0,0.0,3.0,1.0,0.0
18197940,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8050596117973328,0.3962423503398895,0.3602494895458221,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.9726576209068298,0.6953087449073792,0.6595345139503479,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.9300841093063354,0.6138861775398254,0.4303459227085113,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8449902534484863,0.4629141390323639,0.4418715536594391,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.6942086815834045,0.2506507933139801,1.1499260663986206,285.3512268066406,284.95001220703125,302.04998779296875,291.5691223144531,298.523681640625,297.21514892578125,285.3426818847656,1.0,0.6956737041473389,0.3609315156936645,0.3609315156936645,1.0,1.0,-3.653453826904297,0.9884466528892516,2.6650071144104004,0.1679897904396057,1.0,1.0,0.0,229.6092529296875,236.0,58039.11328125,0.0,4214.7216796875,1.0,278.86016845703125,283.4106750488281,294.5700988769531,298.2130126953125,293.1499938964844,293.1499938964844,279.1499938964844,32913.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760743379592896,1.0,0.0,0.0,3.159839391708374,3.159858226776123,6.662286295977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.50732421875,0.0,1033.1650390625,1895.4371337890625,0.0,4094.507080078125,0.8354836106300354,1.0,0.0,3.0,1.0,0.0
18198000,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8050596117973328,0.3962423503398895,0.3602494895458221,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.9726576209068298,0.6953087449073792,0.6595345139503479,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.9300841093063354,0.6138861775398254,0.4303459227085113,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8449902534484863,0.4629141390323639,0.4418715536594391,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.6942086815834045,0.2506507933139801,1.1499260663986206,285.3512268066406,284.95001220703125,302.04998779296875,291.5691223144531,298.523681640625,297.21514892578125,285.3426818847656,1.0,0.6956737041473389,0.3609315156936645,0.3609315156936645,1.0,1.0,-3.653453826904297,0.9884466528892516,2.6650071144104004,0.1679897904396057,1.0,1.0,0.0,229.6092529296875,236.0,58039.11328125,0.0,4214.7216796875,1.0,278.86016845703125,283.4106750488281,294.5700988769531,298.2130126953125,293.1499938964844,293.1499938964844,279.1499938964844,32913.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760743379592896,1.0,0.0,0.0,3.159839391708374,3.159858226776123,6.662286295977538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.50732421875,0.0,1033.1650390625,1895.4371337890625,0.0,4094.507080078125,0.8354836106300354,1.0,0.0,3.0,1.0,0.0
18198060,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8027226328849792,0.3958227932453155,0.3603030145168304,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9698901772499084,0.6946294903755188,0.6593976020812988,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9286857843399048,0.6163129210472107,0.4324091076850891,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8430225253105164,0.4631485641002655,0.4424493312835693,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6923297643661499,0.2506690621376037,1.1511142253875732,284.9701232910156,284.95001220703125,302.04998779296875,291.5550537109375,298.5203552246094,297.2142028808594,284.96685791015625,1.0,0.6975814700126648,0.3602777123451233,0.3602777123451233,1.0,1.0,-3.6579647064208975,0.9877716898918152,2.6701929569244385,0.1663240045309066,1.0,1.0,0.0,232.30897521972656,239.0,58953.33203125,0.0,4243.7353515625,1.0,279.14215087890625,283.001953125,294.545166015625,298.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,30168.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712287187576294,1.0,0.0,0.0,3.6560890674591056,3.6561121940612793,8.919218998926226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5341796875,0.0,1496.248046875,1895.4371337890625,0.0,4052.0234375,0.9021446704864502,1.0,0.0,3.0,1.0,0.0
18198120,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8027226328849792,0.3958227932453155,0.3603030145168304,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9698901772499084,0.6946294903755188,0.6593976020812988,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9286857843399048,0.6163129210472107,0.4324091076850891,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8430225253105164,0.4631485641002655,0.4424493312835693,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6923297643661499,0.2506690621376037,1.1511142253875732,284.9701232910156,284.95001220703125,302.04998779296875,291.5550537109375,298.5203552246094,297.2142028808594,284.96685791015625,1.0,0.6975814700126648,0.3602777123451233,0.3602777123451233,1.0,1.0,-3.6579647064208975,0.9877716898918152,2.6701929569244385,0.1663240045309066,1.0,1.0,0.0,232.30897521972656,239.0,58953.33203125,0.0,4243.7353515625,1.0,279.14215087890625,283.001953125,294.545166015625,298.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,30168.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712287187576294,1.0,0.0,0.0,3.6560890674591056,3.6561121940612793,8.919218998926226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5341796875,0.0,1496.248046875,1895.4371337890625,0.0,4052.0234375,0.9021446704864502,1.0,0.0,3.0,1.0,0.0
18198180,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.7990509867668152,0.3954661190509796,0.359706848859787,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9656580090522766,0.6939353346824646,0.6584103107452393,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9256815910339355,0.6188421249389648,0.433884710073471,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8399019241333008,0.4633344709873199,0.4424419999122619,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6893410682678223,0.2505929172039032,1.1506294012069702,285.37457275390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5164794921875,297.2125549316406,285.3437194824219,1.0,0.6991504430770874,0.3596238791942596,0.3596238791942596,1.0,1.0,-3.657236814498901,0.985448718070984,2.671787977218628,0.1640907377004623,1.0,1.0,0.0,235.7040252685547,242.0,58278.9453125,0.0,4263.0078125,1.0,278.8602905273437,283.4132080078125,294.5437927246094,298.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,31554.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974976360797882,1.0,0.0,0.0,3.194370746612549,3.194389820098877,6.808696184634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.72900390625,0.0,1053.7698974609375,1895.4371337890625,0.0,4084.904296875,0.8369297385215759,1.0,0.0,3.0,1.0,0.0
18198240,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.7990509867668152,0.3954661190509796,0.359706848859787,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.9656580090522766,0.6939353346824646,0.6584103107452393,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9256815910339355,0.6188421249389648,0.433884710073471,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8399019241333008,0.4633344709873199,0.4424419999122619,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.6893410682678223,0.2505929172039032,1.1506294012069702,285.37457275390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5164794921875,297.2125549316406,285.3437194824219,1.0,0.6991504430770874,0.3596238791942596,0.3596238791942596,1.0,1.0,-3.657236814498901,0.985448718070984,2.671787977218628,0.1640907377004623,1.0,1.0,0.0,235.7040252685547,242.0,58278.9453125,0.0,4263.0078125,1.0,278.8602905273437,283.4132080078125,294.5437927246094,298.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,31554.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974976360797882,1.0,0.0,0.0,3.194370746612549,3.194389820098877,6.808696184634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.72900390625,0.0,1053.7698974609375,1895.4371337890625,0.0,4084.904296875,0.8369297385215759,1.0,0.0,3.0,1.0,0.0
18198300,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7986339926719666,0.3954759836196899,0.3600411117076874,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9649986624717712,0.6938331127166748,0.658689022064209,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9258764386177064,0.6202696561813354,0.4351843595504761,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8395678400993347,0.4636330604553222,0.4429675340652466,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.688984215259552,0.2507138848304748,1.151778221130371,285.0037536621094,284.95001220703125,302.04998779296875,291.55523681640625,298.5167236328125,297.2146301269531,285.0026550292969,1.0,0.7001784443855286,0.359296977519989,0.359296977519989,1.0,1.0,-3.6615524291992174,0.9857584238052368,2.6757941246032715,0.1633941829204559,1.0,1.0,0.0,236.6371154785156,242.0,58646.01171875,0.0,4280.52392578125,1.0,279.0968933105469,283.0379943847656,294.5233459472656,298.19049072265625,293.1499938964844,293.1499938964844,279.1499938964844,28490.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701197147369384,1.0,0.0,0.0,3.5535871982574463,3.5536088943481445,8.426112003689923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.3310546875,0.0,1373.822021484375,1895.4371337890625,0.0,4042.262939453125,0.8779088854789734,1.0,0.0,3.0,1.0,0.0
18198360,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7968774437904358,0.3949946761131286,0.3597888350486755,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9629125595092772,0.6931495070457458,0.6582635045051575,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9244350790977478,0.6211408972740173,0.4359318315982818,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8381025195121765,0.4635225236415863,0.4430378377437591,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6875990629196167,0.2505855560302734,1.1518584489822388,284.9714050292969,284.95001220703125,302.04998779296875,291.5605773925781,298.51287841796875,297.2112731933594,284.9683532714844,1.0,0.7010398507118225,0.3589678704738617,0.3589678704738617,1.0,1.0,-3.661823511123657,0.9847838282585144,2.677039623260498,0.1624241322278976,1.0,1.0,0.0,238.3670654296875,245.0,58923.8203125,0.0,4292.08203125,1.0,279.1422119140625,283.0041809082031,294.54559326171875,298.26776123046875,293.1499938964844,293.1499938964844,278.8500061035156,30108.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969365417957306,1.0,0.0,0.0,3.652131319046021,3.652154445648194,8.899919521354605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.71484375,0.0,1491.43603515625,1895.4371337890625,0.0,4035.61669921875,0.9012165665626526,1.0,0.0,3.0,1.0,0.0
18198420,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.793315052986145,0.3945772051811218,0.3591793179512024,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.9585902690887452,0.6923375129699707,0.6572161316871643,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.9215248227119446,0.6235343813896179,0.437348335981369,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.835110604763031,0.463649034500122,0.4430090487003326,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6847053170204163,0.2504728734493255,1.1513062715530396,285.352783203125,284.95001220703125,302.04998779296875,291.5786437988281,298.5086669921875,297.20916748046875,285.3326110839844,1.0,0.7025743126869202,0.3583096861839294,0.3583096861839294,1.0,1.0,-3.66083025932312,0.9823601245880128,2.6784701347351074,0.1601437926292419,1.0,1.0,0.0,241.7762908935547,248.0,58205.1953125,0.0,4310.73291015625,1.0,278.8603515625,283.4007568359375,294.56951904296875,298.2052917480469,293.1499938964844,293.1499938964844,279.1499938964844,32009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728659391403198,1.0,0.0,0.0,3.186020851135254,3.186039924621582,6.773147447347583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.41015625,0.0,1049.574951171875,1895.4371337890625,0.0,4066.407958984375,0.8371456861495972,1.0,0.0,3.0,1.0,0.0
18198480,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.793315052986145,0.3945772051811218,0.3591793179512024,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542175292969,0.9585902690887452,0.6923375129699707,0.6572161316871643,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.9215248227119446,0.6235343813896179,0.437348335981369,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.835110604763031,0.463649034500122,0.4430090487003326,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6847053170204163,0.2504728734493255,1.1513062715530396,285.352783203125,284.95001220703125,302.04998779296875,291.5786437988281,298.5086669921875,297.20916748046875,285.3326110839844,1.0,0.7025743126869202,0.3583096861839294,0.3583096861839294,1.0,1.0,-3.66083025932312,0.9823601245880128,2.6784701347351074,0.1601437926292419,1.0,1.0,0.0,241.7762908935547,248.0,58205.1953125,0.0,4310.73291015625,1.0,278.8603515625,283.4007568359375,294.56951904296875,298.2052917480469,293.1499938964844,293.1499938964844,279.1499938964844,32009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728659391403198,1.0,0.0,0.0,3.186020851135254,3.186039924621582,6.773147447347583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.41015625,0.0,1049.574951171875,1895.4371337890625,0.0,4066.407958984375,0.8371456861495972,1.0,0.0,3.0,1.0,0.0
