time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198540,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7911820411682129,0.3941310346126556,0.3592311441898346,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9557551741600036,0.6915290951728821,0.6569842100143433,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9202832579612732,0.625795304775238,0.4393243789672851,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8333573937416077,0.4638379514217376,0.4435640573501587,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6829909682273865,0.2504584491252899,1.1523977518081665,284.9731140136719,284.95001220703125,302.04998779296875,291.6058349609375,298.5052490234375,297.2081604003906,284.9700012207031,1.0,0.7044109106063843,0.3576515018939972,0.3576515018939972,1.0,1.0,-3.664976835250856,0.9815425872802734,2.683434247970581,0.1583956629037857,1.0,1.0,0.0,244.4579467773437,251.0,58988.40625,0.0,4338.810546875,1.0,279.1422119140625,283.0050048828125,294.5886535644531,298.3100280761719,293.1499938964844,293.1499938964844,278.8500061035156,30134.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666433930397034,1.0,0.0,0.0,3.6553714275360094,3.655394554138184,8.915718581192777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1259765625,0.0,1495.2010498046875,1895.4371337890625,0.0,4011.579833984375,0.9019837975502014,1.0,0.0,3.0,1.0,0.0
18198600,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7911820411682129,0.3941310346126556,0.3592311441898346,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9557551741600036,0.6915290951728821,0.6569842100143433,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9202832579612732,0.625795304775238,0.4393243789672851,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8333573937416077,0.4638379514217376,0.4435640573501587,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6829909682273865,0.2504584491252899,1.1523977518081665,284.9731140136719,284.95001220703125,302.04998779296875,291.6058349609375,298.5052490234375,297.2081604003906,284.9700012207031,1.0,0.7044109106063843,0.3576515018939972,0.3576515018939972,1.0,1.0,-3.664976835250856,0.9815425872802734,2.683434247970581,0.1583956629037857,1.0,1.0,0.0,244.4579467773437,251.0,58988.40625,0.0,4338.810546875,1.0,279.1422119140625,283.0050048828125,294.5886535644531,298.3100280761719,293.1499938964844,293.1499938964844,278.8500061035156,30134.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666433930397034,1.0,0.0,0.0,3.6553714275360094,3.655394554138184,8.915718581192777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1259765625,0.0,1495.2010498046875,1895.4371337890625,0.0,4011.579833984375,0.9019837975502014,1.0,0.0,3.0,1.0,0.0
18198660,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7877967357635498,0.3936871290206909,0.3586389720439911,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.9514463543891908,0.6906426548957825,0.6559158563613892,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9175498485565186,0.6280838847160339,0.4407042264938354,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8305326104164124,0.4639333486557007,0.4435376226902008,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.6802427768707275,0.250326544046402,1.1518371105194092,285.34259033203125,284.95001220703125,302.04998779296875,291.641357421875,298.50115966796875,297.2059020996094,285.3335876464844,1.0,0.7059177160263062,0.3570483326911926,0.3570483326911926,1.0,1.0,-3.663928508758545,0.9792702198028564,2.6846582889556885,0.1562760770320892,1.0,1.0,0.0,247.8388214111328,254.0,58140.49609375,0.0,4357.1357421875,1.0,278.86016845703125,283.3996276855469,294.6322631835937,298.2680358886719,293.1499938964844,293.1499938964844,279.1499938964844,32844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970021426677704,1.0,0.0,0.0,3.1698102951049805,3.1698293685913086,6.704399311274756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.72705078125,0.0,1041.1767578125,1895.4371337890625,0.0,4041.3974609375,0.8365312218666077,1.0,0.0,3.0,1.0,0.0
18198720,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7877967357635498,0.3936871290206909,0.3586389720439911,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.9514463543891908,0.6906426548957825,0.6559158563613892,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9175498485565186,0.6280838847160339,0.4407042264938354,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8305326104164124,0.4639333486557007,0.4435376226902008,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.6802427768707275,0.250326544046402,1.1518371105194092,285.34259033203125,284.95001220703125,302.04998779296875,291.641357421875,298.50115966796875,297.2059020996094,285.3335876464844,1.0,0.7059177160263062,0.3570483326911926,0.3570483326911926,1.0,1.0,-3.663928508758545,0.9792702198028564,2.6846582889556885,0.1562760770320892,1.0,1.0,0.0,247.8388214111328,254.0,58140.49609375,0.0,4357.1357421875,1.0,278.86016845703125,283.3996276855469,294.6322631835937,298.2680358886719,293.1499938964844,293.1499938964844,279.1499938964844,32844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970021426677704,1.0,0.0,0.0,3.1698102951049805,3.1698293685913086,6.704399311274756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.72705078125,0.0,1041.1767578125,1895.4371337890625,0.0,4041.3974609375,0.8365312218666077,1.0,0.0,3.0,1.0,0.0
18198780,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7857749462127686,0.3932960331439972,0.3586980104446411,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9486215114593506,0.6898537874221802,0.6556507349014282,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9163951873779296,0.630335807800293,0.4426383078098297,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8288763761520386,0.4641539752483368,0.4440878629684448,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.678617537021637,0.2503283321857452,1.1529051065444946,284.978759765625,284.95001220703125,302.04998779296875,291.68438720703125,298.4984130859375,297.2054443359375,284.9757385253906,1.0,0.7077261805534363,0.356445163488388,0.356445163488388,1.0,1.0,-3.667958498001098,0.9785871505737304,2.689371347427368,0.1546634435653686,1.0,1.0,0.0,250.50352478027344,257.0,59104.73046875,0.0,4384.8603515625,1.0,279.1421813964844,283.0090026855469,294.6654052734375,298.3902587890625,293.1499938964844,293.1499938964844,278.8500061035156,30169.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632736444473268,1.0,0.0,0.0,3.658569812774658,3.658592939376831,8.931327215577767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.3349609375,0.0,1498.9962158203125,1895.4371337890625,0.0,3981.713134765625,0.9027401804924012,1.0,0.0,3.0,1.0,0.0
18198840,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7857749462127686,0.3932960331439972,0.3586980104446411,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9486215114593506,0.6898537874221802,0.6556507349014282,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9163951873779296,0.630335807800293,0.4426383078098297,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8288763761520386,0.4641539752483368,0.4440878629684448,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.678617537021637,0.2503283321857452,1.1529051065444946,284.978759765625,284.95001220703125,302.04998779296875,291.68438720703125,298.4984130859375,297.2054443359375,284.9757385253906,1.0,0.7077261805534363,0.356445163488388,0.356445163488388,1.0,1.0,-3.667958498001098,0.9785871505737304,2.689371347427368,0.1546634435653686,1.0,1.0,0.0,250.50352478027344,257.0,59104.73046875,0.0,4384.8603515625,1.0,279.1421813964844,283.0090026855469,294.6654052734375,298.3902587890625,293.1499938964844,293.1499938964844,278.8500061035156,30169.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632736444473268,1.0,0.0,0.0,3.658569812774658,3.658592939376831,8.931327215577767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.3349609375,0.0,1498.9962158203125,1895.4371337890625,0.0,3981.713134765625,0.9027401804924012,1.0,0.0,3.0,1.0,0.0
18198900,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7838925719261169,0.3928703665733337,0.3582914173603058,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9461817145347596,0.6891596913337708,0.6549730896949768,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9147853255271912,0.6312053203582764,0.44319748878479,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8273093104362488,0.4640373289585113,0.4439905881881714,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.6771108508110046,0.2501706779003143,1.152449607849121,285.1494445800781,284.95001220703125,302.04998779296875,291.7084655761719,298.4949035644531,297.2024230957031,285.1488647460937,1.0,0.708450198173523,0.3561435639858246,0.3561435639858246,1.0,1.0,-3.6666626930236816,0.977210283279419,2.6894524097442627,0.15357007086277,1.0,1.0,0.0,252.3615875244141,257.0,58890.08984375,0.0,4392.9560546875,1.0,278.90313720703125,283.1968688964844,294.7240600585937,298.48309326171875,293.1499938964844,293.1499938964844,278.8500061035156,34272.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675731658935548,1.0,0.0,0.0,3.3514184951782227,3.351439476013184,7.494637088711897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4599609375,0.0,1213.791748046875,1895.4371337890625,0.0,4019.798828125,0.8677094578742981,1.0,0.0,3.0,1.0,0.0
18198960,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.7825601696968079,0.3926996886730194,0.3581295609474182,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9443576335906982,0.6887525320053101,0.6545748114585876,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9138320684432985,0.6323604583740234,0.4439847767353058,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8261955380439758,0.4641227424144745,0.444073885679245,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.6760141253471375,0.2501294612884521,1.1523871421813965,285.2521057128906,284.95001220703125,302.04998779296875,291.7341003417969,298.493408203125,297.20196533203125,285.2991638183594,1.0,0.7092211246490479,0.3558560907840729,0.3558560907840729,1.0,1.0,-3.666959047317505,0.976375162601471,2.6905839443206787,0.1526107490062713,1.0,1.0,0.0,253.86724853515625,260.0,57394.08203125,0.0,4403.2109375,1.0,278.8599853515625,283.3553466796875,294.732666015625,298.381591796875,293.1499938964844,293.1499938964844,279.1499938964844,37682.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674144387245178,1.0,0.0,0.0,3.0738041400909424,3.0738232135772705,6.304427984105132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.79833984375,0.0,992.2342529296876,1895.4371337890625,0.0,4018.396484375,0.8284068703651428,1.0,0.0,3.0,1.0,0.0
18199020,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.780521035194397,0.392432689666748,0.3581287264823913,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9414170384407043,0.6880586743354797,0.6541925072669983,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9126180410385132,0.6346941590309143,0.4458160400390625,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8245137929916382,0.4644185900688171,0.4445565342903137,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6743701696395874,0.2501653730869293,1.1532549858093262,284.9844055175781,284.95001220703125,302.04998779296875,291.78973388671875,298.4916076660156,297.2026062011719,284.98162841796875,1.0,0.7109667062759399,0.3552811741828918,0.3552811741828918,1.0,1.0,-3.670326232910156,0.9755722284317015,2.694753885269165,0.1509771943092346,1.0,1.0,0.0,256.5803527832031,263.0,59279.0234375,0.0,4429.4892578125,1.0,279.1405944824219,283.0126647949219,294.76959228515625,298.50390625,293.1499938964844,293.1499938964844,278.8500061035156,30276.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597007632255554,1.0,0.0,0.0,3.664863109588623,3.664886236190796,8.962079505181464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2509765625,0.0,1506.769775390625,1895.4371337890625,0.0,3949.918212890625,0.904364287853241,1.0,0.0,3.0,1.0,0.0
18199080,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.780521035194397,0.392432689666748,0.3581287264823913,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9414170384407043,0.6880586743354797,0.6541925072669983,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9126180410385132,0.6346941590309143,0.4458160400390625,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8245137929916382,0.4644185900688171,0.4445565342903137,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6743701696395874,0.2501653730869293,1.1532549858093262,284.9844055175781,284.95001220703125,302.04998779296875,291.78973388671875,298.4916076660156,297.2026062011719,284.98162841796875,1.0,0.7109667062759399,0.3552811741828918,0.3552811741828918,1.0,1.0,-3.670326232910156,0.9755722284317015,2.694753885269165,0.1509771943092346,1.0,1.0,0.0,256.5803527832031,263.0,59279.0234375,0.0,4429.4892578125,1.0,279.1405944824219,283.0126647949219,294.76959228515625,298.50390625,293.1499938964844,293.1499938964844,278.8500061035156,30276.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597007632255554,1.0,0.0,0.0,3.664863109588623,3.664886236190796,8.962079505181464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2509765625,0.0,1506.769775390625,1895.4371337890625,0.0,3949.918212890625,0.904364287853241,1.0,0.0,3.0,1.0,0.0
18199140,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.7774178981781006,0.3917787075042724,0.3575567901134491,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9371579885482788,0.6868288516998291,0.6530627608299255,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9101313948631288,0.6364691853523254,0.4470610320568084,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8219066262245178,0.4643307328224182,0.4445289373397827,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.6718587875366211,0.2499319463968277,1.1526975631713867,285.2358093261719,284.95001220703125,302.04998779296875,291.85040283203125,298.48602294921875,297.1982421875,285.2959899902344,1.0,0.7124268412590027,0.3547062277793884,0.3547062277793884,1.0,1.0,-3.6690735816955566,0.9733275771141052,2.695745944976806,0.1489541828632354,1.0,1.0,0.0,259.9559631347656,266.0,57341.109375,0.0,4447.212890625,1.0,278.859619140625,283.345703125,294.8497619628906,298.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,39596.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639543294906616,1.0,0.0,0.0,3.05332350730896,3.0533430576324463,6.220696491254785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.416015625,0.0,987.6495361328124,1895.4371337890625,0.0,3987.756103515625,0.8270559906959534,1.0,0.0,3.0,1.0,0.0
18199200,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.7774178981781006,0.3917787075042724,0.3575567901134491,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9371579885482788,0.6868288516998291,0.6530627608299255,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9101313948631288,0.6364691853523254,0.4470610320568084,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8219066262245178,0.4643307328224182,0.4445289373397827,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.6718587875366211,0.2499319463968277,1.1526975631713867,285.2358093261719,284.95001220703125,302.04998779296875,291.85040283203125,298.48602294921875,297.1982421875,285.2959899902344,1.0,0.7124268412590027,0.3547062277793884,0.3547062277793884,1.0,1.0,-3.6690735816955566,0.9733275771141052,2.695745944976806,0.1489541828632354,1.0,1.0,0.0,259.9559631347656,266.0,57341.109375,0.0,4447.212890625,1.0,278.859619140625,283.345703125,294.8497619628906,298.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,39596.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639543294906616,1.0,0.0,0.0,3.05332350730896,3.0533430576324463,6.220696491254785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.416015625,0.0,987.6495361328124,1895.4371337890625,0.0,3987.756103515625,0.8270559906959534,1.0,0.0,3.0,1.0,0.0
18199260,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7755258679389954,0.3916058838367462,0.3575992882251739,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9342904090881348,0.686151921749115,0.6526500582695007,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.908946931362152,0.6386277675628662,0.4487463235855102,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8203265070915222,0.4646935164928436,0.4450377225875854,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6703216433525085,0.249997392296791,1.1535942554473877,284.9936218261719,284.95001220703125,302.04998779296875,291.9153747558594,298.4842834472656,297.19891357421875,284.990966796875,1.0,0.7141402363777161,0.3541421592235565,0.3541421592235565,1.0,1.0,-3.6723456382751465,0.9725247621536256,2.6998207569122314,0.1473179012537002,1.0,1.0,0.0,262.63543701171875,269.0,59490.31640625,0.0,4473.072265625,1.0,279.1407775878906,283.0185546875,294.8937072753906,298.6394348144531,293.1499938964844,293.1499938964844,278.8500061035156,30387.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557392597198486,1.0,0.0,0.0,3.67161226272583,3.671635389328003,8.995118605525931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.666015625,0.0,1515.10546875,1895.4371337890625,0.0,3914.515869140625,0.906012773513794,1.0,0.0,3.0,1.0,0.0
18199320,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7755258679389954,0.3916058838367462,0.3575992882251739,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9342904090881348,0.686151921749115,0.6526500582695007,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.908946931362152,0.6386277675628662,0.4487463235855102,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8203265070915222,0.4646935164928436,0.4450377225875854,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6703216433525085,0.249997392296791,1.1535942554473877,284.9936218261719,284.95001220703125,302.04998779296875,291.9153747558594,298.4842834472656,297.19891357421875,284.990966796875,1.0,0.7141402363777161,0.3541421592235565,0.3541421592235565,1.0,1.0,-3.6723456382751465,0.9725247621536256,2.6998207569122314,0.1473179012537002,1.0,1.0,0.0,262.63543701171875,269.0,59490.31640625,0.0,4473.072265625,1.0,279.1407775878906,283.0185546875,294.8937072753906,298.6394348144531,293.1499938964844,293.1499938964844,278.8500061035156,30387.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557392597198486,1.0,0.0,0.0,3.67161226272583,3.671635389328003,8.995118605525931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.666015625,0.0,1515.10546875,1895.4371337890625,0.0,3914.515869140625,0.906012773513794,1.0,0.0,3.0,1.0,0.0
18199380,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7725776433944702,0.3908381760120392,0.3570578992366791,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9301136136054992,0.6847221851348877,0.6514849066734314,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9065439105033876,0.6400508284568787,0.4498476386070251,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8178147077560425,0.4645131230354309,0.4450331330299377,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6679353713989258,0.249711588025093,1.1530827283859253,285.0954284667969,284.95001220703125,302.04998779296875,291.9837951660156,298.47784423828125,297.1933898925781,285.1886901855469,1.0,0.7155768871307373,0.3535780608654022,0.3535780608654022,1.0,1.0,-3.6709988117218018,0.9702844023704528,2.700714349746704,0.1453209519386291,1.0,1.0,0.0,266.0006103515625,272.0,56534.578125,0.0,4490.462890625,1.0,278.8593444824219,283.217041015625,294.9911804199219,298.7115478515625,293.1499938964844,293.1499938964844,279.1499938964844,51789.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608280658721924,1.0,0.0,0.0,2.9815924167633057,2.9816133975982666,5.9318460898794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1259765625,0.0,1005.4234619140624,1895.4371337890625,0.0,3959.9638671875,0.8033015131950378,1.0,0.0,3.0,1.0,0.0
18199440,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7725776433944702,0.3908381760120392,0.3570578992366791,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9301136136054992,0.6847221851348877,0.6514849066734314,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9065439105033876,0.6400508284568787,0.4498476386070251,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8178147077560425,0.4645131230354309,0.4450331330299377,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6679353713989258,0.249711588025093,1.1530827283859253,285.0954284667969,284.95001220703125,302.04998779296875,291.9837951660156,298.47784423828125,297.1933898925781,285.1886901855469,1.0,0.7155768871307373,0.3535780608654022,0.3535780608654022,1.0,1.0,-3.6709988117218018,0.9702844023704528,2.700714349746704,0.1453209519386291,1.0,1.0,0.0,266.0006103515625,272.0,56534.578125,0.0,4490.462890625,1.0,278.8593444824219,283.217041015625,294.9911804199219,298.7115478515625,293.1499938964844,293.1499938964844,279.1499938964844,51789.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608280658721924,1.0,0.0,0.0,2.9815924167633057,2.9816133975982666,5.9318460898794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.1259765625,0.0,1005.4234619140624,1895.4371337890625,0.0,3959.9638671875,0.8033015131950378,1.0,0.0,3.0,1.0,0.0
18199500,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7718464732170105,0.3910759389400482,0.3571557998657226,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9289175868034364,0.6847280859947205,0.6513400673866272,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9061866998672484,0.6414915323257446,0.4507398009300232,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8171908855438232,0.4649370610713959,0.4453296959400177,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6673161387443542,0.2498742789030075,1.1535712480545044,285.0250244140625,284.95001220703125,302.04998779296875,292.0190734863281,298.4792175292969,297.1967163085937,285.0238952636719,1.0,0.716415286064148,0.3532960414886474,0.3532960414886474,1.0,1.0,-3.672951698303223,0.9699840545654296,2.702967643737793,0.1444306969642639,1.0,1.0,0.0,267.18487548828125,272.0,59440.8125,0.0,4503.326171875,1.0,279.09637451171875,283.04693603515625,294.97955322265625,298.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,29116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534835815429688,1.0,0.0,0.0,3.591921091079712,3.5919432640075684,8.60888405895821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3349609375,0.0,1418.82421875,1895.4371337890625,0.0,3894.2900390625,0.8872135281562805,1.0,0.0,3.0,1.0,0.0
18199560,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7706681489944458,0.39073047041893,0.357036828994751,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.927175760269165,0.6840670108795166,0.6509412527084351,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9053059816360474,0.6422115564346313,0.4514040648937225,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8161837458610535,0.4649025201797485,0.4454691708087921,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6663775444030762,0.249784305691719,1.153760313987732,285.0006408691406,284.95001220703125,302.04998779296875,292.054931640625,298.4765014648437,297.194580078125,284.998291015625,1.0,0.7172135710716248,0.353019118309021,0.353019118309021,1.0,1.0,-3.673528909683228,0.9692642092704772,2.704264879226685,0.1436086595058441,1.0,1.0,0.0,268.72564697265625,275.0,59724.91015625,0.0,4514.59912109375,1.0,279.1416931152344,283.0218811035156,295.0313415527344,298.79150390625,293.1499938964844,293.1499938964844,278.8500061035156,30572.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518467783927916,1.0,0.0,0.0,3.68298602104187,3.683009386062622,9.050934863807923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1494140625,0.0,1529.1993408203125,1895.4371337890625,0.0,3879.583984375,0.9085633754730223,1.0,0.0,3.0,1.0,0.0
18199620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7677725553512573,0.3898880183696747,0.3564485311508178,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9230344295501708,0.682518482208252,0.649687647819519,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.902986705303192,0.6434793472290039,0.4524123072624206,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8136589527130127,0.4646457135677337,0.445412278175354,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6640424728393555,0.2494596689939499,1.153135061264038,285.0823059082031,284.95001220703125,302.04998779296875,292.1279296875,298.4698181152344,297.188720703125,285.174560546875,1.0,0.718599259853363,0.3524653017520904,0.3524653017520904,1.0,1.0,-3.671708106994629,0.9669093489646912,2.704798936843872,0.141599491238594,1.0,1.0,0.0,272.1219787597656,278.0,56874.1640625,0.0,4530.85546875,1.0,278.85894775390625,283.1967468261719,295.1358947753906,298.8828430175781,293.1499938964844,293.1499938964844,279.1499938964844,52795.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957179605960846,1.0,0.0,0.0,3.008708238601685,3.0087294578552246,6.040230005055491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04150390625,0.0,1033.470703125,1895.4371337890625,0.0,3927.4052734375,0.8069847822189331,1.0,0.0,3.0,1.0,0.0
18199680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7677725553512573,0.3898880183696747,0.3564485311508178,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9230344295501708,0.682518482208252,0.649687647819519,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.902986705303192,0.6434793472290039,0.4524123072624206,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8136589527130127,0.4646457135677337,0.445412278175354,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6640424728393555,0.2494596689939499,1.153135061264038,285.0823059082031,284.95001220703125,302.04998779296875,292.1279296875,298.4698181152344,297.188720703125,285.174560546875,1.0,0.718599259853363,0.3524653017520904,0.3524653017520904,1.0,1.0,-3.671708106994629,0.9669093489646912,2.704798936843872,0.141599491238594,1.0,1.0,0.0,272.1219787597656,278.0,56874.1640625,0.0,4530.85546875,1.0,278.85894775390625,283.1967468261719,295.1358947753906,298.8828430175781,293.1499938964844,293.1499938964844,279.1499938964844,52795.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957179605960846,1.0,0.0,0.0,3.008708238601685,3.0087294578552246,6.040230005055491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.04150390625,0.0,1033.470703125,1895.4371337890625,0.0,3927.4052734375,0.8069847822189331,1.0,0.0,3.0,1.0,0.0
18199740,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7660008668899536,0.3898324966430664,0.3564448952674866,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9202568531036376,0.6818811297416687,0.6491260528564453,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9018940329551696,0.6456426382064819,0.4539448618888855,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8120970726013184,0.46505206823349,0.4458386301994324,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.662591814994812,0.2495486438274383,1.1538009643554688,285.0079345703125,284.95001220703125,302.04998779296875,292.2020263671875,298.4689636230469,297.19049072265625,285.0055236816406,1.0,0.7201994061470032,0.3519114553928375,0.3519114553928375,1.0,1.0,-3.674182176589966,0.9658865928649902,2.708295583724976,0.1398749053478241,1.0,1.0,0.0,274.7908935546875,281.0,59991.6640625,0.0,4554.5166015625,1.0,279.1422119140625,283.02508544921875,295.17791748046875,298.95654296875,293.1499938964844,293.1499938964844,278.8500061035156,30800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479603171348572,1.0,0.0,0.0,3.696626901626587,3.696650505065918,9.11810332127061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5771484375,0.0,1546.2630615234375,1895.4371337890625,0.0,3844.568603515625,0.911750078201294,1.0,0.0,3.0,1.0,0.0
18199800,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7660008668899536,0.3898324966430664,0.3564448952674866,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9202568531036376,0.6818811297416687,0.6491260528564453,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9018940329551696,0.6456426382064819,0.4539448618888855,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8120970726013184,0.46505206823349,0.4458386301994324,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.662591814994812,0.2495486438274383,1.1538009643554688,285.0079345703125,284.95001220703125,302.04998779296875,292.2020263671875,298.4689636230469,297.19049072265625,285.0055236816406,1.0,0.7201994061470032,0.3519114553928375,0.3519114553928375,1.0,1.0,-3.674182176589966,0.9658865928649902,2.708295583724976,0.1398749053478241,1.0,1.0,0.0,274.7908935546875,281.0,59991.6640625,0.0,4554.5166015625,1.0,279.1422119140625,283.02508544921875,295.17791748046875,298.95654296875,293.1499938964844,293.1499938964844,278.8500061035156,30800.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479603171348572,1.0,0.0,0.0,3.696626901626587,3.696650505065918,9.11810332127061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5771484375,0.0,1546.2630615234375,1895.4371337890625,0.0,3844.568603515625,0.911750078201294,1.0,0.0,3.0,1.0,0.0
18199860,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7632684707641602,0.3889398276805877,0.3558757901191711,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9163405895233154,0.6802539825439453,0.6478725671768188,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8997340798377991,0.6467920541763306,0.4549318850040436,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8096382021903992,0.4647458791732788,0.4457858204841614,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6604001522064209,0.2492121756076812,1.1532447338104248,284.98760986328125,284.95001220703125,302.04998779296875,292.2764892578125,298.46258544921875,297.18487548828125,285.06561279296875,1.0,0.7215732336044312,0.3513965904712677,0.3513965904712677,1.0,1.0,-3.672447919845581,0.963680386543274,2.7087674140930176,0.137989267706871,1.0,1.0,0.0,278.1485595703125,284.0,56913.9765625,0.0,4570.7529296875,1.0,278.8586730957031,283.0698547363281,295.2890319824219,299.1083374023437,293.1499938964844,293.1499938964844,279.1499938964844,65905.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537988305091858,1.0,0.0,0.0,3.0504093170166016,3.050433397293091,6.208827016962459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.28515625,0.0,1149.80810546875,1895.4371337890625,0.0,3897.11962890625,0.7835696339607239,1.0,0.0,3.0,1.0,0.0
18199920,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7632684707641602,0.3889398276805877,0.3558757901191711,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9163405895233154,0.6802539825439453,0.6478725671768188,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8997340798377991,0.6467920541763306,0.4549318850040436,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8096382021903992,0.4647458791732788,0.4457858204841614,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6604001522064209,0.2492121756076812,1.1532447338104248,284.98760986328125,284.95001220703125,302.04998779296875,292.2764892578125,298.46258544921875,297.18487548828125,285.06561279296875,1.0,0.7215732336044312,0.3513965904712677,0.3513965904712677,1.0,1.0,-3.672447919845581,0.963680386543274,2.7087674140930176,0.137989267706871,1.0,1.0,0.0,278.1485595703125,284.0,56913.9765625,0.0,4570.7529296875,1.0,278.8586730957031,283.0698547363281,295.2890319824219,299.1083374023437,293.1499938964844,293.1499938964844,279.1499938964844,65905.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537988305091858,1.0,0.0,0.0,3.0504093170166016,3.050433397293091,6.208827016962459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.28515625,0.0,1149.80810546875,1895.4371337890625,0.0,3897.11962890625,0.7835696339607239,1.0,0.0,3.0,1.0,0.0
18199980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7615379691123962,0.3889285922050476,0.3558429181575775,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.913648009300232,0.6796305179595947,0.6472442746162415,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8986396789550781,0.6489610075950623,0.4564023017883301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8080500960350037,0.4651628732681274,0.4461676478385925,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6589889526367188,0.2493172585964203,1.1538429260253906,285.0189514160156,284.95001220703125,302.04998779296875,292.3505249023437,298.4621276855469,297.1869812011719,285.0167541503906,1.0,0.7231345176696777,0.3508817255496979,0.3508817255496979,1.0,1.0,-3.674595832824707,0.9626803994178772,2.7119152545928955,0.136345237493515,1.0,1.0,0.0,280.8316345214844,287.0,60249.1640625,0.0,4593.62060546875,1.0,279.1409606933594,283.03228759765625,295.3262634277344,299.1226501464844,293.1499938964844,293.1499938964844,278.8500061035156,30930.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442497491836548,1.0,0.0,0.0,3.704236030578613,3.704259634017944,9.155679094874358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2138671875,0.0,1555.8529052734375,1895.4371337890625,0.0,3811.0146484375,0.9139132499694824,1.0,0.0,3.0,1.0,0.0
18200040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7615379691123962,0.3889285922050476,0.3558429181575775,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.913648009300232,0.6796305179595947,0.6472442746162415,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8986396789550781,0.6489610075950623,0.4564023017883301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8080500960350037,0.4651628732681274,0.4461676478385925,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6589889526367188,0.2493172585964203,1.1538429260253906,285.0189514160156,284.95001220703125,302.04998779296875,292.3505249023437,298.4621276855469,297.1869812011719,285.0167541503906,1.0,0.7231345176696777,0.3508817255496979,0.3508817255496979,1.0,1.0,-3.674595832824707,0.9626803994178772,2.7119152545928955,0.136345237493515,1.0,1.0,0.0,280.8316345214844,287.0,60249.1640625,0.0,4593.62060546875,1.0,279.1409606933594,283.03228759765625,295.3262634277344,299.1226501464844,293.1499938964844,293.1499938964844,278.8500061035156,30930.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442497491836548,1.0,0.0,0.0,3.704236030578613,3.704259634017944,9.155679094874358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2138671875,0.0,1555.8529052734375,1895.4371337890625,0.0,3811.0146484375,0.9139132499694824,1.0,0.0,3.0,1.0,0.0
18200100,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7601542472839355,0.3883132636547088,0.355531632900238,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.911701500415802,0.6786182522773743,0.6465774178504944,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8975043296813965,0.6492955684661865,0.4568423330783844,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8067625761032104,0.4648759365081787,0.4461216330528259,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6578978896141052,0.2490872889757156,1.153592824935913,285.00341796875,284.95001220703125,302.04998779296875,292.3871459960937,298.4580078125,297.18292236328125,285.0606994628906,1.0,0.7238253951072693,0.3506242930889129,0.3506242930889129,1.0,1.0,-3.6735990047454834,0.9615366458892822,2.712062358856201,0.1354504227638244,1.0,1.0,0.0,282.5817565917969,287.0,58505.8984375,0.0,4601.810546875,1.0,278.8987121582031,283.0722045898437,295.4125671386719,299.2929077148437,293.1499938964844,293.1499938964844,278.8500061035156,54106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498119354248048,1.0,0.0,0.0,3.252962589263916,3.252986192703247,7.060759799060179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2685546875,0.0,1255.41650390625,1895.4371337890625,0.0,3861.267822265625,0.8380194902420044,1.0,0.0,3.0,1.0,0.0
18200160,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7589033842086792,0.3879805505275726,0.3552637696266174,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9099331498146056,0.677916407585144,0.6459540128707886,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8965263366699219,0.6499842405319214,0.4573386609554291,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.80557781457901,0.4647979140281677,0.4460919499397278,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6568903923034668,0.2489652335643768,1.153305172920227,284.94451904296875,284.95001220703125,302.04998779296875,292.4233703613281,298.455810546875,297.181396484375,284.9962463378906,1.0,0.7244912385940552,0.3503823280334472,0.3503823280334472,1.0,1.0,-3.6727395057678223,0.9604873657226562,2.712252140045166,0.1345013678073883,0.8070256114006042,0.8070256114006042,0.0,284.19744873046875,290.0,57948.40625,0.0,4609.54833984375,1.0,278.8583374023437,282.99102783203125,295.4383544921875,299.3155822753906,293.1499938964844,293.1499938964844,279.1499938964844,66556.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504606127738952,1.0,0.0,0.0,3.195204019546509,3.1952292919158936,6.812248898313555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.9345703125,0.0,1283.749755859375,1895.4371337890625,0.0,3867.110595703125,0.7940127849578857,1.0,0.0,3.0,1.0,0.0
18200220,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7571790218353271,0.3879336416721344,0.3551775813102722,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9073331356048584,0.6772188544273376,0.6452323794364929,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.895393967628479,0.6520621180534363,0.45872563123703,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8039263486862183,0.4651603400707245,0.4464067220687866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6554897427558899,0.249048575758934,1.1537716388702393,285.0239562988281,284.95001220703125,302.04998779296875,292.49432373046875,298.455322265625,297.18328857421875,285.02166748046875,1.0,0.725998044013977,0.3498983979225158,0.3498983979225158,1.0,1.0,-3.674371242523194,0.95942622423172,2.714945077896118,0.1329064518213272,1.0,1.0,0.0,286.9132080078125,293.0,60521.62890625,0.0,4631.19384765625,1.0,279.1412353515625,283.0330505371094,295.4705505371094,299.2880249023437,293.1499938964844,293.1499938964844,278.8500061035156,31215.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941033899784088,1.0,0.0,0.0,3.720417737960816,3.7204415798187256,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1708984375,0.0,1576.440185546875,1895.4371337890625,0.0,3781.841552734375,0.917541801929474,1.0,0.0,3.0,1.0,0.0
18200280,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7571790218353271,0.3879336416721344,0.3551775813102722,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9073331356048584,0.6772188544273376,0.6452323794364929,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.895393967628479,0.6520621180534363,0.45872563123703,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8039263486862183,0.4651603400707245,0.4464067220687866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6554897427558899,0.249048575758934,1.1537716388702393,285.0239562988281,284.95001220703125,302.04998779296875,292.49432373046875,298.455322265625,297.18328857421875,285.02166748046875,1.0,0.725998044013977,0.3498983979225158,0.3498983979225158,1.0,1.0,-3.674371242523194,0.95942622423172,2.714945077896118,0.1329064518213272,1.0,1.0,0.0,286.9132080078125,293.0,60521.62890625,0.0,4631.19384765625,1.0,279.1412353515625,283.0330505371094,295.4705505371094,299.2880249023437,293.1499938964844,293.1499938964844,278.8500061035156,31215.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941033899784088,1.0,0.0,0.0,3.720417737960816,3.7204415798187256,9.235846505362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1708984375,0.0,1576.440185546875,1895.4371337890625,0.0,3781.841552734375,0.917541801929474,1.0,0.0,3.0,1.0,0.0
18200340,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7546420097351074,0.3869567513465881,0.3545839190483093,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9038870334625244,0.6754453182220459,0.6438984870910645,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8933282494544983,0.652984619140625,0.4596041142940521,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8014860153198242,0.4647518396377563,0.4462990760803222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6534791588783264,0.2486870884895324,1.1532140970230105,284.9267883300781,284.95001220703125,302.04998779296875,292.5625915527344,298.4491271972656,297.1778564453125,284.9624328613281,1.0,0.727322518825531,0.3494144678115845,0.3494144678115845,1.0,1.0,-3.6723132133483887,0.9572247862815856,2.7150886058807373,0.1310967057943344,0.6959964036941528,0.6959964036941528,0.0,290.2723083496094,296.0,59071.5859375,0.0,4646.49072265625,1.0,278.858154296875,282.95025634765625,295.5788269042969,299.4965515136719,293.1499938964844,293.1499938964844,279.1499938964844,61322.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947484254837036,1.0,0.0,0.0,3.3269283771514893,3.326953887939453,7.385505114143598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.74755859375,0.0,1375.257568359375,1895.4371337890625,0.0,3840.270263671875,0.8179173469543457,1.0,0.0,3.0,1.0,0.0
