time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200400,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7546420097351074,0.3869567513465881,0.3545839190483093,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9038870334625244,0.6754453182220459,0.6438984870910645,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8933282494544983,0.652984619140625,0.4596041142940521,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8014860153198242,0.4647518396377563,0.4462990760803222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6534791588783264,0.2486870884895324,1.1532140970230105,284.9267883300781,284.95001220703125,302.04998779296875,292.5625915527344,298.4491271972656,297.1778564453125,284.9624328613281,1.0,0.727322518825531,0.3494144678115845,0.3494144678115845,1.0,1.0,-3.6723132133483887,0.9572247862815856,2.7150886058807373,0.1310967057943344,0.6959964036941528,0.6959964036941528,0.0,290.2723083496094,296.0,59071.5859375,0.0,4646.49072265625,1.0,278.858154296875,282.95025634765625,295.5788269042969,299.4965515136719,293.1499938964844,293.1499938964844,279.1499938964844,61322.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947484254837036,1.0,0.0,0.0,3.3269283771514893,3.326953887939453,7.385505114143598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.74755859375,0.0,1375.257568359375,1895.4371337890625,0.0,3840.270263671875,0.8179173469543457,1.0,0.0,3.0,1.0,0.0
18200460,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7529456615447998,0.3868716955184936,0.3544542193412781,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9014502763748168,0.6746742129325867,0.6430978178977966,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8921802639961243,0.6549608707427979,0.4609118103981018,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7998355031013489,0.4650590419769287,0.4465548098087311,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6521070003509521,0.2487500458955764,1.1535724401474,285.0253601074219,284.95001220703125,302.04998779296875,292.6274719238281,298.4486083984375,297.1795959472656,285.0234375,1.0,0.7287755012512207,0.348953902721405,0.348953902721405,1.0,1.0,-3.6735007762908936,0.9560987949371338,2.71740198135376,0.1295310258865356,1.0,1.0,0.0,292.9997863769531,299.0,60792.53125,0.0,4666.97021484375,1.0,279.1420593261719,283.0309143066406,295.6041564941406,299.4425048828125,293.1499938964844,293.1499938964844,278.8500061035156,31370.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938306212425232,1.0,0.0,0.0,3.7390522956848153,3.739076375961304,9.328597911917312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5771484375,0.0,1599.0384521484375,1895.4371337890625,0.0,3757.0322265625,0.9217049479484558,1.0,0.0,3.0,1.0,0.0
18200520,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7529456615447998,0.3868716955184936,0.3544542193412781,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9014502763748168,0.6746742129325867,0.6430978178977966,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8921802639961243,0.6549608707427979,0.4609118103981018,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7998355031013489,0.4650590419769287,0.4465548098087311,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6521070003509521,0.2487500458955764,1.1535724401474,285.0253601074219,284.95001220703125,302.04998779296875,292.6274719238281,298.4486083984375,297.1795959472656,285.0234375,1.0,0.7287755012512207,0.348953902721405,0.348953902721405,1.0,1.0,-3.6735007762908936,0.9560987949371338,2.71740198135376,0.1295310258865356,1.0,1.0,0.0,292.9997863769531,299.0,60792.53125,0.0,4666.97021484375,1.0,279.1420593261719,283.0309143066406,295.6041564941406,299.4425048828125,293.1499938964844,293.1499938964844,278.8500061035156,31370.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938306212425232,1.0,0.0,0.0,3.7390522956848153,3.739076375961304,9.328597911917312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5771484375,0.0,1599.0384521484375,1895.4371337890625,0.0,3757.0322265625,0.9217049479484558,1.0,0.0,3.0,1.0,0.0
18200580,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7505000233650208,0.3858659565448761,0.3538442850112915,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8981935381889343,0.6728430390357971,0.6417199373245239,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8901554942131042,0.6557760238647461,0.461726039648056,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7974513173103333,0.4646065235137939,0.4464137554168701,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.650180459022522,0.2483800947666168,1.152997970581055,284.9261779785156,284.95001220703125,302.04998779296875,292.688232421875,298.4425048828125,297.1741638183594,284.9585266113281,1.0,0.7300660014152527,0.3484933376312256,0.3484933376312256,1.0,1.0,-3.67123293876648,0.9539089798927308,2.7173240184783936,0.1277871578931808,0.6967867612838745,0.6967867612838745,0.0,296.35186767578125,302.0,59540.140625,0.0,4681.6044921875,1.0,278.85791015625,282.94219970703125,295.70538330078125,299.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,59646.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449922442436218,1.0,0.0,0.0,3.371208667755127,3.371234178543091,7.583410592815198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.25634765625,0.0,1407.9658203125,1895.4371337890625,0.0,3817.738037109375,0.828004002571106,1.0,0.0,3.0,1.0,0.0
18200640,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7505000233650208,0.3858659565448761,0.3538442850112915,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8981935381889343,0.6728430390357971,0.6417199373245239,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8901554942131042,0.6557760238647461,0.461726039648056,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7974513173103333,0.4646065235137939,0.4464137554168701,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.650180459022522,0.2483800947666168,1.152997970581055,284.9261779785156,284.95001220703125,302.04998779296875,292.688232421875,298.4425048828125,297.1741638183594,284.9585266113281,1.0,0.7300660014152527,0.3484933376312256,0.3484933376312256,1.0,1.0,-3.67123293876648,0.9539089798927308,2.7173240184783936,0.1277871578931808,0.6967867612838745,0.6967867612838745,0.0,296.35186767578125,302.0,59540.140625,0.0,4681.6044921875,1.0,278.85791015625,282.94219970703125,295.70538330078125,299.6466979980469,293.1499938964844,293.1499938964844,279.1499938964844,59646.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449922442436218,1.0,0.0,0.0,3.371208667755127,3.371234178543091,7.583410592815198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.25634765625,0.0,1407.9658203125,1895.4371337890625,0.0,3817.738037109375,0.828004002571106,1.0,0.0,3.0,1.0,0.0
18200700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7496282458305359,0.385979950428009,0.3537257611751556,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.896948516368866,0.672620415687561,0.6412432193756104,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8895424008369446,0.6569496393203735,0.4623192548751831,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.79659104347229,0.4648664891719818,0.4464797973632812,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6494717597961426,0.248467817902565,1.153001070022583,285.0448608398437,284.95001220703125,302.04998779296875,292.7168273925781,298.4432067871094,297.1763916015625,285.0437316894531,1.0,0.7307419180870056,0.3482630550861358,0.3482630550861358,1.0,1.0,-3.671304702758789,0.9531897902488708,2.718114852905273,0.1268886774778366,1.0,1.0,0.0,297.7217712402344,302.0,60786.5625,0.0,4690.416015625,1.0,279.0980529785156,283.0462341308594,295.6799621582031,299.4854431152344,293.1499938964844,293.1499938964844,279.1499938964844,30705.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377945065498352,1.0,0.0,0.0,3.6743030548095694,3.674326419830322,9.008308552438392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.525390625,0.0,1520.494384765625,1895.4371337890625,0.0,3752.371826171875,0.9068255424499512,1.0,0.0,3.0,1.0,0.0
18200760,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7488566637039185,0.385761946439743,0.3536899983882904,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.895805835723877,0.6720246076583862,0.6408658623695374,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8890177011489868,0.6576672792434692,0.4629669785499573,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7958289980888367,0.4648771286010742,0.4466283321380615,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6488596200942993,0.2484374195337295,1.1533116102218628,285.0308837890625,284.95001220703125,302.04998779296875,292.744140625,298.44207763671875,297.176025390625,285.0291442871094,1.0,0.7314788103103638,0.3480420112609863,0.3480420112609863,1.0,1.0,-3.67214298248291,0.9527270793914796,2.7194159030914307,0.1262271553277969,1.0,1.0,0.0,299.0745849609375,305.0,60994.796875,0.0,4701.27392578125,1.0,279.1425170898437,283.0337829589844,295.7215576171875,299.577392578125,293.1499938964844,293.1499938964844,278.8500061035156,31676.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360887408256532,1.0,0.0,0.0,3.749277353286743,3.749301671981812,9.379688776789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.21484375,0.0,1613.21826171875,1895.4371337890625,0.0,3736.8212890625,0.9243476986885072,1.0,0.0,3.0,1.0,0.0
18200820,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7465061545372009,0.3847390115261078,0.3530716001987457,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8926331400871277,0.6701516509056091,0.639456570148468,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8870406150817871,0.6583843231201172,0.4637219309806824,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7935095429420471,0.4643906056880951,0.446461409330368,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.647022008895874,0.2480673342943191,1.1527503728866575,284.9188232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.43609619140625,297.1706848144531,284.9429626464844,1.0,0.7327433228492737,0.3475999534130096,0.3475999534130096,1.0,1.0,-3.669740676879883,0.9505566358566284,2.719183921813965,0.1245401501655578,0.6526793837547302,0.6526793837547302,0.0,302.4140625,308.0,60158.9296875,0.0,4715.42041015625,1.0,278.85772705078125,282.922119140625,295.8131408691406,299.7816162109375,293.1499938964844,293.1499938964844,279.1499938964844,56406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430730938911438,1.0,0.0,0.0,3.4449257850646973,3.44495153427124,7.918684445940016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.74755859375,0.0,1460.8634033203125,1895.4371337890625,0.0,3800.3505859375,0.842866063117981,1.0,0.0,3.0,1.0,0.0
18200880,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7465061545372009,0.3847390115261078,0.3530716001987457,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8926331400871277,0.6701516509056091,0.639456570148468,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8870406150817871,0.6583843231201172,0.4637219309806824,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7935095429420471,0.4643906056880951,0.446461409330368,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.647022008895874,0.2480673342943191,1.1527503728866575,284.9188232421875,284.95001220703125,302.04998779296875,292.7945251464844,298.43609619140625,297.1706848144531,284.9429626464844,1.0,0.7327433228492737,0.3475999534130096,0.3475999534130096,1.0,1.0,-3.669740676879883,0.9505566358566284,2.719183921813965,0.1245401501655578,0.6526793837547302,0.6526793837547302,0.0,302.4140625,308.0,60158.9296875,0.0,4715.42041015625,1.0,278.85772705078125,282.922119140625,295.8131408691406,299.7816162109375,293.1499938964844,293.1499938964844,279.1499938964844,56406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430730938911438,1.0,0.0,0.0,3.4449257850646973,3.44495153427124,7.918684445940016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.74755859375,0.0,1460.8634033203125,1895.4371337890625,0.0,3800.3505859375,0.842866063117981,1.0,0.0,3.0,1.0,0.0
18200940,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.744911789894104,0.3846158981323242,0.3528950810432434,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8902879357337952,0.6692893505096436,0.6385547518730164,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.885909378528595,0.6601865887641907,0.4648948013782501,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7919149398803711,0.4646256268024444,0.4466376900672912,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6457515954971313,0.2481220066547393,1.1530390977859497,285.0323486328125,284.95001220703125,302.04998779296875,292.838623046875,298.43572998046875,297.172607421875,285.0299987792969,1.0,0.7341219782829285,0.3471578657627105,0.3471578657627105,1.0,1.0,-3.670408010482788,0.9493311643600464,2.7210769653320312,0.1229973062872886,1.0,1.0,0.0,305.1357116699219,311.0,61187.5625,0.0,4734.39599609375,1.0,279.1417541503906,283.0318298339844,295.818115234375,299.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,31637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934556782245636,1.0,0.0,0.0,3.76344895362854,3.763473272323608,9.450729407944892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3212890625,0.0,1629.428955078125,1895.4371337890625,0.0,3722.836669921875,0.9273922443389891,1.0,0.0,3.0,1.0,0.0
18201000,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.744911789894104,0.3846158981323242,0.3528950810432434,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8902879357337952,0.6692893505096436,0.6385547518730164,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.885909378528595,0.6601865887641907,0.4648948013782501,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7919149398803711,0.4646256268024444,0.4466376900672912,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6457515954971313,0.2481220066547393,1.1530390977859497,285.0323486328125,284.95001220703125,302.04998779296875,292.838623046875,298.43572998046875,297.172607421875,285.0299987792969,1.0,0.7341219782829285,0.3471578657627105,0.3471578657627105,1.0,1.0,-3.670408010482788,0.9493311643600464,2.7210769653320312,0.1229973062872886,1.0,1.0,0.0,305.1357116699219,311.0,61187.5625,0.0,4734.39599609375,1.0,279.1417541503906,283.0318298339844,295.818115234375,299.6910400390625,293.1499938964844,293.1499938964844,278.8500061035156,31637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934556782245636,1.0,0.0,0.0,3.76344895362854,3.763473272323608,9.450729407944892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3212890625,0.0,1629.428955078125,1895.4371337890625,0.0,3722.836669921875,0.9273922443389891,1.0,0.0,3.0,1.0,0.0
18201060,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7426204681396484,0.383548229932785,0.3522499203681946,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8871679902076721,0.6673439145088196,0.6370939612388611,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8839427828788757,0.6607673168182373,0.4655705690383911,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7896293997764587,0.4640800654888153,0.4464283287525177,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6439751982688904,0.247737631201744,1.1524522304534912,284.91455078125,284.95001220703125,302.04998779296875,292.875732421875,298.4296569824219,297.1671142578125,284.93585205078125,1.0,0.7353543043136597,0.3467340171337127,0.3467340171337127,1.0,1.0,-3.667735099792481,0.9471355676651,2.72059965133667,0.121364064514637,0.6281800270080566,0.6281800270080566,0.0,308.4871520996094,314.0,60498.62890625,0.0,4747.8173828125,1.0,278.85772705078125,282.9120788574219,295.8963928222656,299.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,55216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419428706169128,1.0,0.0,0.0,3.479196548461914,3.479222297668457,8.077021789176797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.146484375,0.0,1488.3673095703125,1895.4371337890625,0.0,3790.095703125,0.8501197695732117,1.0,0.0,3.0,1.0,0.0
18201120,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7426204681396484,0.383548229932785,0.3522499203681946,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8871679902076721,0.6673439145088196,0.6370939612388611,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8839427828788757,0.6607673168182373,0.4655705690383911,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7896293997764587,0.4640800654888153,0.4464283287525177,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6439751982688904,0.247737631201744,1.1524522304534912,284.91455078125,284.95001220703125,302.04998779296875,292.875732421875,298.4296569824219,297.1671142578125,284.93585205078125,1.0,0.7353543043136597,0.3467340171337127,0.3467340171337127,1.0,1.0,-3.667735099792481,0.9471355676651,2.72059965133667,0.121364064514637,0.6281800270080566,0.6281800270080566,0.0,308.4871520996094,314.0,60498.62890625,0.0,4747.8173828125,1.0,278.85772705078125,282.9120788574219,295.8963928222656,299.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,55216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419428706169128,1.0,0.0,0.0,3.479196548461914,3.479222297668457,8.077021789176797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.146484375,0.0,1488.3673095703125,1895.4371337890625,0.0,3790.095703125,0.8501197695732117,1.0,0.0,3.0,1.0,0.0
18201180,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7410954236984253,0.3834278881549835,0.3520675599575043,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.884894847869873,0.6664664149284363,0.6361663341522217,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8828447461128235,0.662506103515625,0.4666899740695953,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7880861163139343,0.464297890663147,0.4465792179107666,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6427707672119141,0.247801586985588,1.1527514457702637,285.0367126464844,284.95001220703125,302.04998779296875,292.9051513671875,298.4295654296875,297.1693420410156,285.0347900390625,1.0,0.7367048263549805,0.3463101685047149,0.3463101685047149,1.0,1.0,-3.66828203201294,0.9459313750267028,2.722350597381592,0.119879275560379,1.0,1.0,0.0,311.1863708496094,317.0,61270.2578125,0.0,4766.3046875,1.0,279.1422424316406,283.0357666015625,295.8861999511719,299.76983642578125,293.1499938964844,293.1499938964844,278.8500061035156,31827.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337358474731444,1.0,0.0,0.0,3.7643520832061768,3.764376401901245,9.455266081204172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4658203125,0.0,1631.953857421875,1895.4371337890625,0.0,3715.336181640625,0.9278595447540284,1.0,0.0,3.0,1.0,0.0
18201240,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7410954236984253,0.3834278881549835,0.3520675599575043,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.884894847869873,0.6664664149284363,0.6361663341522217,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8828447461128235,0.662506103515625,0.4666899740695953,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7880861163139343,0.464297890663147,0.4465792179107666,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6427707672119141,0.247801586985588,1.1527514457702637,285.0367126464844,284.95001220703125,302.04998779296875,292.9051513671875,298.4295654296875,297.1693420410156,285.0347900390625,1.0,0.7367048263549805,0.3463101685047149,0.3463101685047149,1.0,1.0,-3.66828203201294,0.9459313750267028,2.722350597381592,0.119879275560379,1.0,1.0,0.0,311.1863708496094,317.0,61270.2578125,0.0,4766.3046875,1.0,279.1422424316406,283.0357666015625,295.8861999511719,299.76983642578125,293.1499938964844,293.1499938964844,278.8500061035156,31827.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337358474731444,1.0,0.0,0.0,3.7643520832061768,3.764376401901245,9.455266081204172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4658203125,0.0,1631.953857421875,1895.4371337890625,0.0,3715.336181640625,0.9278595447540284,1.0,0.0,3.0,1.0,0.0
18201300,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7400287389755249,0.3827753663063049,0.3517822921276092,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8834195137023926,0.665357232093811,0.63547682762146,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8819222450256348,0.6625975370407104,0.4670331180095672,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7870163321495056,0.4639309346675873,0.446506530046463,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.641960084438324,0.2475752383470535,1.152622103691101,284.9389953613281,284.95001220703125,302.04998779296875,292.916748046875,298.4258728027344,297.16571044921875,284.9700927734375,1.0,0.7373437881469727,0.346098244190216,0.346098244190216,1.0,1.0,-3.6672868728637695,0.944936454296112,2.7223503589630127,0.1191564574837684,0.806311845779419,0.806311845779419,0.0,312.8454895019531,317.0,60311.19921875,0.0,4773.86328125,1.0,278.8963623046875,282.95477294921875,295.9512023925781,299.9701232910156,293.1499938964844,293.1499938964844,278.8500061035156,56694.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402021169662476,1.0,0.0,0.0,3.463270425796509,3.463296413421631,8.003245284271543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0166015625,0.0,1482.0948486328125,1895.4371337890625,0.0,3774.2822265625,0.8575908541679382,1.0,0.0,3.0,1.0,0.0
18201360,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7388584017753601,0.3823278546333313,0.3513975739479065,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8818320631980896,0.6644657254219055,0.6346595883369446,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8808878660202026,0.6629625558853149,0.4672859311103821,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7858361005783081,0.4637036025524139,0.4463298618793487,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6410542130470276,0.2474104911088943,1.1521544456481934,284.914794921875,284.95001220703125,302.04998779296875,292.9261779785156,298.4234313964844,297.1637268066406,284.9338073730469,1.0,0.7379095554351807,0.3459046185016632,0.3459046185016632,1.0,1.0,-3.665367841720581,0.9437201619148254,2.7216475009918213,0.1183052808046341,0.6305647492408752,0.6305647492408752,0.0,314.5498962402344,320.0,60700.8046875,0.0,4779.08056640625,1.0,278.85760498046875,282.908935546875,295.94903564453125,299.9487609863281,293.1499938964844,293.1499938964844,279.1499938964844,53977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416062235832214,1.0,0.0,0.0,3.501190662384033,3.501216411590576,8.179463861779368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.416015625,0.0,1502.8564453125,1895.4371337890625,0.0,3787.03955078125,0.8553356528282166,1.0,0.0,3.0,1.0,0.0
18201420,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7373425364494324,0.3821523785591125,0.3511720597743988,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8795714974403381,0.663508951663971,0.6336633563041687,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8797577619552612,0.6645639538764954,0.4683130085468292,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7842884659767151,0.4638545215129852,0.4464224576950073,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6398700475692749,0.2474543750286102,1.1523813009262085,285.03387451171875,284.95001220703125,302.04998779296875,292.9380187988281,298.42333984375,297.165771484375,285.0321960449219,1.0,0.7392173409461975,0.3455173969268799,0.3455173969268799,1.0,1.0,-3.6655118465423584,0.942511022090912,2.723001003265381,0.1169270724058151,1.0,1.0,0.0,317.2716979980469,323.0,61318.37109375,0.0,4796.552734375,1.0,279.1420593261719,283.0328063964844,295.9220886230469,299.8150329589844,293.1499938964844,293.1499938964844,278.8500061035156,31915.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934039294719696,1.0,0.0,0.0,3.769071578979492,3.76909613609314,9.47899025049992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.775390625,0.0,1638.1614990234375,1895.4371337890625,0.0,3718.109130859375,0.9289758205413818,1.0,0.0,3.0,1.0,0.0
18201480,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7373425364494324,0.3821523785591125,0.3511720597743988,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8795714974403381,0.663508951663971,0.6336633563041687,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8797577619552612,0.6645639538764954,0.4683130085468292,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7842884659767151,0.4638545215129852,0.4464224576950073,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6398700475692749,0.2474543750286102,1.1523813009262085,285.03387451171875,284.95001220703125,302.04998779296875,292.9380187988281,298.42333984375,297.165771484375,285.0321960449219,1.0,0.7392173409461975,0.3455173969268799,0.3455173969268799,1.0,1.0,-3.6655118465423584,0.942511022090912,2.723001003265381,0.1169270724058151,1.0,1.0,0.0,317.2716979980469,323.0,61318.37109375,0.0,4796.552734375,1.0,279.1420593261719,283.0328063964844,295.9220886230469,299.8150329589844,293.1499938964844,293.1499938964844,278.8500061035156,31915.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934039294719696,1.0,0.0,0.0,3.769071578979492,3.76909613609314,9.47899025049992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.775390625,0.0,1638.1614990234375,1895.4371337890625,0.0,3718.109130859375,0.9289758205413818,1.0,0.0,3.0,1.0,0.0
18201540,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7351918816566467,0.381062239408493,0.3504998385906219,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.87661212682724,0.6615010499954224,0.6321374177932739,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8778574466705322,0.6649481058120728,0.468852698802948,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7821112275123596,0.46324223279953,0.4461468756198883,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6382341980934143,0.2470725327730178,1.151792287826538,284.91290283203125,284.95001220703125,302.04998779296875,292.9400329589844,298.4174499511719,297.1604309082031,284.9295349121094,1.0,0.7403915524482727,0.3451301455497741,0.3451301455497741,1.0,1.0,-3.662482023239136,0.9403285980224608,2.722153425216675,0.1154252663254737,0.6173754930496216,0.6173754930496216,0.0,320.6025695800781,326.0,60821.76171875,0.0,4808.7568359375,1.0,278.85760498046875,282.90478515625,295.9650573730469,299.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,52642.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422584176063538,1.0,0.0,0.0,3.518148183822632,3.518173933029175,8.258887191914255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.078125,0.0,1511.3897705078125,1895.4371337890625,0.0,3792.9599609375,0.8590905666351318,1.0,0.0,3.0,1.0,0.0
18201600,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7351918816566467,0.381062239408493,0.3504998385906219,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.87661212682724,0.6615010499954224,0.6321374177932739,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8778574466705322,0.6649481058120728,0.468852698802948,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7821112275123596,0.46324223279953,0.4461468756198883,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6382341980934143,0.2470725327730178,1.151792287826538,284.91290283203125,284.95001220703125,302.04998779296875,292.9400329589844,298.4174499511719,297.1604309082031,284.9295349121094,1.0,0.7403915524482727,0.3451301455497741,0.3451301455497741,1.0,1.0,-3.662482023239136,0.9403285980224608,2.722153425216675,0.1154252663254737,0.6173754930496216,0.6173754930496216,0.0,320.6025695800781,326.0,60821.76171875,0.0,4808.7568359375,1.0,278.85760498046875,282.90478515625,295.9650573730469,299.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,52642.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422584176063538,1.0,0.0,0.0,3.518148183822632,3.518173933029175,8.258887191914255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.078125,0.0,1511.3897705078125,1895.4371337890625,0.0,3792.9599609375,0.8590905666351318,1.0,0.0,3.0,1.0,0.0
18201660,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.733687162399292,0.3808302283287048,0.3502382636070251,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8743733167648315,0.6604634523391724,0.6310826539993286,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8766993284225464,0.6664009690284729,0.4697887301445007,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7805662751197815,0.4633242189884186,0.4461879730224609,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6370753049850464,0.2470981925725937,1.1519795656204224,285.0323181152344,284.95001220703125,302.04998779296875,292.9349975585937,298.4172058105469,297.1621398925781,285.0307922363281,1.0,0.741663932800293,0.344774067401886,0.344774067401886,1.0,1.0,-3.6622939109802246,0.9391149282455444,2.7231791019439697,0.1141508594155311,1.0,1.0,0.0,323.34674072265625,329.0,61272.9765625,0.0,4825.40478515625,1.0,279.1420288085937,283.0326843261719,295.9206848144531,299.8157043457031,293.1499938964844,293.1499938964844,278.8500061035156,31942.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935106873512268,1.0,0.0,0.0,3.7663633823394775,3.766387939453125,9.465372841077624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5,0.0,1635.1968994140625,1895.4371337890625,0.0,3727.860107421875,0.9285995364189148,1.0,0.0,3.0,1.0,0.0
18201720,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.733687162399292,0.3808302283287048,0.3502382636070251,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8743733167648315,0.6604634523391724,0.6310826539993286,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8766993284225464,0.6664009690284729,0.4697887301445007,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7805662751197815,0.4633242189884186,0.4461879730224609,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6370753049850464,0.2470981925725937,1.1519795656204224,285.0323181152344,284.95001220703125,302.04998779296875,292.9349975585937,298.4172058105469,297.1621398925781,285.0307922363281,1.0,0.741663932800293,0.344774067401886,0.344774067401886,1.0,1.0,-3.6622939109802246,0.9391149282455444,2.7231791019439697,0.1141508594155311,1.0,1.0,0.0,323.34674072265625,329.0,61272.9765625,0.0,4825.40478515625,1.0,279.1420288085937,283.0326843261719,295.9206848144531,299.8157043457031,293.1499938964844,293.1499938964844,278.8500061035156,31942.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935106873512268,1.0,0.0,0.0,3.7663633823394775,3.766387939453125,9.465372841077624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5,0.0,1635.1968994140625,1895.4371337890625,0.0,3727.860107421875,0.9285995364189148,1.0,0.0,3.0,1.0,0.0
18201780,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7315647602081299,0.3796984553337097,0.3495304584503174,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8714643120765686,0.6583942174911499,0.6295002102851868,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8747967481613159,0.6666491031646729,0.4702373147010803,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.778412401676178,0.4626518487930298,0.4458579123020172,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6354783773422241,0.2467011064291,1.151330828666687,284.913818359375,284.95001220703125,302.04998779296875,292.9263916015625,298.411376953125,297.1567687988281,284.9353942871094,1.0,0.742796778678894,0.3444179594516754,0.3444179594516754,1.0,1.0,-3.6589062213897705,0.93692547082901,2.7219808101654053,0.1127469465136528,0.6205422878265381,0.6205422878265381,0.0,326.6878662109375,332.0,60400.5546875,0.0,4836.611328125,1.0,278.85772705078125,282.9132080078125,295.9510803222656,299.9519348144531,293.1499938964844,293.1499938964844,279.1499938964844,56236.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432384967803956,1.0,0.0,0.0,3.470574378967285,3.470600128173828,8.037037559915916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.677734375,0.0,1486.52978515625,1895.4371337890625,0.0,3801.85009765625,0.8471851944923401,1.0,0.0,3.0,1.0,0.0
18201840,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7315647602081299,0.3796984553337097,0.3495304584503174,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8714643120765686,0.6583942174911499,0.6295002102851868,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8747967481613159,0.6666491031646729,0.4702373147010803,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.778412401676178,0.4626518487930298,0.4458579123020172,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6354783773422241,0.2467011064291,1.151330828666687,284.913818359375,284.95001220703125,302.04998779296875,292.9263916015625,298.411376953125,297.1567687988281,284.9353942871094,1.0,0.742796778678894,0.3444179594516754,0.3444179594516754,1.0,1.0,-3.6589062213897705,0.93692547082901,2.7219808101654053,0.1127469465136528,0.6205422878265381,0.6205422878265381,0.0,326.6878662109375,332.0,60400.5546875,0.0,4836.611328125,1.0,278.85772705078125,282.9132080078125,295.9510803222656,299.9519348144531,293.1499938964844,293.1499938964844,279.1499938964844,56236.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432384967803956,1.0,0.0,0.0,3.470574378967285,3.470600128173828,8.037037559915916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.677734375,0.0,1486.52978515625,1895.4371337890625,0.0,3801.85009765625,0.8471851944923401,1.0,0.0,3.0,1.0,0.0
18201900,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7307797074317932,0.3797512054443359,0.3493459820747375,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8703190088272095,0.6580544710159302,0.628899097442627,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8741722702980042,0.6675742864608765,0.4706341922283172,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7776039838790894,0.4628084003925323,0.4458137452602386,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6348723769187927,0.2467773407697677,1.1512519121170044,285.0507202148437,284.95001220703125,302.04998779296875,292.9208374023437,298.4122314453125,297.1589660644531,285.0487976074219,1.0,0.7433850169181824,0.3442399203777313,0.3442399203777313,1.0,1.0,-3.658281087875366,0.9361618161201476,2.722119092941284,0.1120004132390022,1.0,1.0,0.0,328.0693359375,332.0,61035.3203125,0.0,4843.47314453125,1.0,279.0982666015625,283.0494079589844,295.8910522460937,299.7351379394531,293.1499938964844,293.1499938964844,279.1499938964844,30975.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367667436599731,1.0,0.0,0.0,3.6879007816314697,3.6879241466522217,9.075106959244296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.146484375,0.0,1537.76416015625,1895.4371337890625,0.0,3743.0048828125,0.9101946353912354,1.0,0.0,3.0,1.0,0.0
18201960,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.730117917060852,0.3794679641723633,0.3492686748504638,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8693088889122009,0.6573461294174194,0.6284332871437073,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8736742734909058,0.6680281162261963,0.4711202085018158,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7769235968589783,0.4627140760421753,0.4458776116371155,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6343807578086853,0.246737390756607,1.1515510082244873,285.0318908691406,284.95001220703125,302.04998779296875,292.9145202636719,298.4112854003906,297.1586608886719,285.0299987792969,1.0,0.744045078754425,0.3440695703029632,0.3440695703029632,1.0,1.0,-3.658653259277344,0.9357182383537292,2.7229349613189697,0.1115134879946708,1.0,1.0,0.0,329.4025573730469,335.0,61176.12890625,0.0,4852.87060546875,1.0,279.1425476074219,283.0339660644531,295.8993835449219,299.7892761230469,293.1499938964844,293.1499938964844,278.8500061035156,31866.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358264207839966,1.0,0.0,0.0,3.760513305664064,3.760537624359131,9.435991614736848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.3154296875,0.0,1627.7647705078125,1895.4371337890625,0.0,3734.42822265625,0.9270229935646056,1.0,0.0,3.0,1.0,0.0
18202020,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7280248403549194,0.3783124685287475,0.3485351502895355,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8664645552635193,0.655240535736084,0.6268107891082764,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8717809319496155,0.6681618094444275,0.4714865684509277,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7748054265975952,0.4619994759559631,0.4455044865608215,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6328284740447998,0.2463368028402328,1.1508803367614746,284.91876220703125,284.95001220703125,302.04998779296875,292.899658203125,298.4056396484375,297.1534118652344,284.94580078125,1.0,0.7451465129852295,0.3437288701534271,0.3437288701534271,1.0,1.0,-3.655009031295776,0.9335018992424012,2.7215073108673096,0.1101587042212486,0.6484708189964294,0.6484708189964294,0.0,332.7471008300781,338.0,59986.875,0.0,4863.322265625,1.0,278.85772705078125,282.9271240234375,295.9243469238281,299.912841796875,293.1499938964844,293.1499938964844,279.1499938964844,58649.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439771771430968,1.0,0.0,0.0,3.42043399810791,3.420459985733032,7.806489179529308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.94189453125,0.0,1451.2550048828125,1895.4371337890625,0.0,3808.54541015625,0.8367176055908203,1.0,0.0,3.0,1.0,0.0
18202080,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7280248403549194,0.3783124685287475,0.3485351502895355,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8664645552635193,0.655240535736084,0.6268107891082764,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8717809319496155,0.6681618094444275,0.4714865684509277,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7748054265975952,0.4619994759559631,0.4455044865608215,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6328284740447998,0.2463368028402328,1.1508803367614746,284.91876220703125,284.95001220703125,302.04998779296875,292.899658203125,298.4056396484375,297.1534118652344,284.94580078125,1.0,0.7451465129852295,0.3437288701534271,0.3437288701534271,1.0,1.0,-3.655009031295776,0.9335018992424012,2.7215073108673096,0.1101587042212486,0.6484708189964294,0.6484708189964294,0.0,332.7471008300781,338.0,59986.875,0.0,4863.322265625,1.0,278.85772705078125,282.9271240234375,295.9243469238281,299.912841796875,293.1499938964844,293.1499938964844,279.1499938964844,58649.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439771771430968,1.0,0.0,0.0,3.42043399810791,3.420459985733032,7.806489179529308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.94189453125,0.0,1451.2550048828125,1895.4371337890625,0.0,3808.54541015625,0.8367176055908203,1.0,0.0,3.0,1.0,0.0
18202140,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7265734076499939,0.3780288100242615,0.3482353985309601,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8643332123756409,0.6541218757629395,0.6256895065307617,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8706292510032654,0.6693962216377258,0.4722770154476166,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7733185291290283,0.4619963467121124,0.4454720318317413,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6317475438117981,0.24635611474514,1.1510564088821411,285.0247497558594,284.95001220703125,302.04998779296875,292.882080078125,298.4053649902344,297.15509033203125,285.0224304199219,1.0,0.7463600635528564,0.3433881998062134,0.3433881998062134,1.0,1.0,-3.654418230056762,0.9322184324264526,2.7221999168396,0.1089465171098709,1.0,1.0,0.0,335.48321533203125,341.0,61079.7421875,0.0,4878.72509765625,1.0,279.1418762207031,283.0282897949219,295.8682556152344,299.7536926269531,293.1499938964844,293.1499938964844,278.8500061035156,31821.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367721676826476,1.0,0.0,0.0,3.759371280670166,3.7593955993652335,9.430261229681492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6728515625,0.0,1626.0850830078125,1895.4371337890625,0.0,3743.054443359375,0.9262006282806396,1.0,0.0,3.0,1.0,0.0
18202200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7265734076499939,0.3780288100242615,0.3482353985309601,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8643332123756409,0.6541218757629395,0.6256895065307617,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8706292510032654,0.6693962216377258,0.4722770154476166,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7733185291290283,0.4619963467121124,0.4454720318317413,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6317475438117981,0.24635611474514,1.1510564088821411,285.0247497558594,284.95001220703125,302.04998779296875,292.882080078125,298.4053649902344,297.15509033203125,285.0224304199219,1.0,0.7463600635528564,0.3433881998062134,0.3433881998062134,1.0,1.0,-3.654418230056762,0.9322184324264526,2.7221999168396,0.1089465171098709,1.0,1.0,0.0,335.48321533203125,341.0,61079.7421875,0.0,4878.72509765625,1.0,279.1418762207031,283.0282897949219,295.8682556152344,299.7536926269531,293.1499938964844,293.1499938964844,278.8500061035156,31821.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367721676826476,1.0,0.0,0.0,3.759371280670166,3.7593955993652335,9.430261229681492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6728515625,0.0,1626.0850830078125,1895.4371337890625,0.0,3743.054443359375,0.9262006282806396,1.0,0.0,3.0,1.0,0.0
