time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202260,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7245267629623413,0.376878410577774,0.3474951088428497,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8615848422050476,0.6520133018493652,0.6240496635437012,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.868779182434082,0.669452965259552,0.4725816249847412,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7712628245353699,0.4612616002559662,0.4450688362121582,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6302515268325806,0.2459621429443359,1.1503781080245972,284.91796875,284.95001220703125,302.04998779296875,292.86199951171875,298.4000244140625,297.1502380371094,284.9480285644531,1.0,0.7474293112754822,0.3430646955966949,0.3430646955966949,1.0,1.0,-3.650625228881836,0.9300125241279602,2.7206125259399414,0.1076444759964943,0.6394752264022827,0.6394752264022827,0.0,338.7978210449219,344.0,59656.47265625,0.0,4888.51904296875,1.0,278.8579406738281,282.9322814941406,295.8868103027344,299.8642272949219,293.1499938964844,293.1499938964844,279.1499938964844,60468.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448339939117432,1.0,0.0,0.0,3.3856661319732666,3.3856921195983887,7.648593509657076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7314453125,0.0,1428.3079833984375,1895.4371337890625,0.0,3816.3056640625,0.8281218409538269,1.0,0.0,3.0,1.0,0.0
18202320,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7245267629623413,0.376878410577774,0.3474951088428497,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8615848422050476,0.6520133018493652,0.6240496635437012,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.868779182434082,0.669452965259552,0.4725816249847412,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7712628245353699,0.4612616002559662,0.4450688362121582,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6302515268325806,0.2459621429443359,1.1503781080245972,284.91796875,284.95001220703125,302.04998779296875,292.86199951171875,298.4000244140625,297.1502380371094,284.9480285644531,1.0,0.7474293112754822,0.3430646955966949,0.3430646955966949,1.0,1.0,-3.650625228881836,0.9300125241279602,2.7206125259399414,0.1076444759964943,0.6394752264022827,0.6394752264022827,0.0,338.7978210449219,344.0,59656.47265625,0.0,4888.51904296875,1.0,278.8579406738281,282.9322814941406,295.8868103027344,299.8642272949219,293.1499938964844,293.1499938964844,279.1499938964844,60468.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448339939117432,1.0,0.0,0.0,3.3856661319732666,3.3856921195983887,7.648593509657076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7314453125,0.0,1428.3079833984375,1895.4371337890625,0.0,3816.3056640625,0.8281218409538269,1.0,0.0,3.0,1.0,0.0
18202380,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7231045961380005,0.3765811920166015,0.3471916317939758,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8595240712165833,0.6508741974830627,0.6229188442230225,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8676459193229675,0.6705926060676575,0.4733133018016815,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.769821047782898,0.4612309038639068,0.4450172483921051,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6292174458503723,0.2459886819124221,1.1506037712097168,285.0239562988281,284.95001220703125,302.04998779296875,292.8397827148437,298.3998718261719,297.1519775390625,285.0219421386719,1.0,0.7486278414726257,0.3427411913871765,0.3427411913871765,1.0,1.0,-3.649984836578369,0.9287697672843932,2.721215009689331,0.1065028756856918,1.0,1.0,0.0,341.52264404296875,347.0,60914.08203125,0.0,4903.68505859375,1.0,279.14178466796875,283.0310974121094,295.8264465332031,299.7015075683594,293.1499938964844,293.1499938964844,278.8500061035156,31588.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376389384269714,1.0,0.0,0.0,3.746157169342041,3.746181488037109,9.36408412144374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0625,0.0,1608.9259033203125,1895.4371337890625,0.0,3750.95458984375,0.9236282110214232,1.0,0.0,3.0,1.0,0.0
18202440,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7231045961380005,0.3765811920166015,0.3471916317939758,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8595240712165833,0.6508741974830627,0.6229188442230225,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8676459193229675,0.6705926060676575,0.4733133018016815,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.769821047782898,0.4612309038639068,0.4450172483921051,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6292174458503723,0.2459886819124221,1.1506037712097168,285.0239562988281,284.95001220703125,302.04998779296875,292.8397827148437,298.3998718261719,297.1519775390625,285.0219421386719,1.0,0.7486278414726257,0.3427411913871765,0.3427411913871765,1.0,1.0,-3.649984836578369,0.9287697672843932,2.721215009689331,0.1065028756856918,1.0,1.0,0.0,341.52264404296875,347.0,60914.08203125,0.0,4903.68505859375,1.0,279.14178466796875,283.0310974121094,295.8264465332031,299.7015075683594,293.1499938964844,293.1499938964844,278.8500061035156,31588.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376389384269714,1.0,0.0,0.0,3.746157169342041,3.746181488037109,9.36408412144374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0625,0.0,1608.9259033203125,1895.4371337890625,0.0,3750.95458984375,0.9236282110214232,1.0,0.0,3.0,1.0,0.0
18202500,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7220507264137268,0.3758462965488434,0.3467967212200165,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8581421971321106,0.6496425867080688,0.6220715641975403,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8666810989379883,0.6703680157661438,0.4734100997447967,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7687795162200928,0.460731565952301,0.4447953402996063,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6284692287445068,0.2457320392131805,1.1502926349639893,284.9801940917969,284.95001220703125,302.04998779296875,292.8279113769531,298.3964233398437,297.14849853515625,285.0349426269531,1.0,0.7491633296012878,0.3425794243812561,0.3425794243812561,1.0,1.0,-3.64797306060791,0.9276308417320251,2.72034215927124,0.1059084385633468,1.0,1.0,0.0,343.2382202148437,347.0,59051.42578125,0.0,4908.58837890625,1.0,278.8974914550781,283.0368347167969,295.8642883300781,299.830322265625,293.1499938964844,293.1499938964844,278.8500061035156,58280.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94423508644104,1.0,0.0,0.0,3.2957558631896973,3.295780658721924,7.24775304661307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9326171875,0.0,1324.1414794921875,1895.4371337890625,0.0,3810.8818359375,0.8386398553848267,1.0,0.0,3.0,1.0,0.0
18202560,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7210375666618347,0.3753856718540191,0.3464103043079376,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8568140864372253,0.6487094163894653,0.6212254166603088,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8657754063606262,0.6705067157745361,0.4735194444656372,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7677768468856812,0.4604370892047882,0.4445596039295196,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6277357339859009,0.2455793023109436,1.1498686075210571,284.9248962402344,284.95001220703125,302.04998779296875,292.81561279296875,298.3946228027344,297.1471252441406,284.967529296875,1.0,0.7496636509895325,0.3424378335475921,0.3424378335475921,1.0,1.0,-3.6458253860473633,0.9265174269676208,2.7193081378936768,0.1052471846342086,0.6780965328216553,0.6780965328216553,0.0,344.8652648925781,350.0,58661.1171875,0.0,4912.55615234375,1.0,278.85797119140625,282.9560546875,295.8409118652344,299.79638671875,293.1499938964844,293.1499938964844,279.1499938964844,67776.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458276629447936,1.0,0.0,0.0,3.270392417907715,3.270418643951416,7.136628141779511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.357421875,0.0,1363.45263671875,1895.4371337890625,0.0,3825.2978515625,0.8017944693565369,1.0,0.0,3.0,1.0,0.0
18202620,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7196745872497559,0.3751174509525299,0.3461343348026275,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8548629879951477,0.6476002931594849,0.6201238036155701,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.864704966545105,0.6716092228889465,0.4742265045642853,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7664163708686829,0.4604157507419586,0.4445158839225769,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6267715096473694,0.2456342577934265,1.1502079963684082,285.023681640625,284.95001220703125,302.04998779296875,292.7898254394531,298.3949279785156,297.1492614746094,285.02166748046875,1.0,0.7508606314659119,0.3421546220779419,0.3421546220779419,1.0,1.0,-3.6453697681427,0.9254621267318726,2.719907760620117,0.104255236685276,1.0,1.0,0.0,347.5436706542969,353.0,60727.8984375,0.0,4927.9384765625,1.0,279.1415710449219,283.03436279296875,295.7768859863281,299.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,31359.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385051727294922,1.0,0.0,0.0,3.731333494186402,3.73135757446289,9.290122306992998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1083984375,0.0,1590.0595703125,1895.4371337890625,0.0,3758.84423828125,0.920246720314026,1.0,0.0,3.0,1.0,0.0
18202680,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7196745872497559,0.3751174509525299,0.3461343348026275,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8548629879951477,0.6476002931594849,0.6201238036155701,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.864704966545105,0.6716092228889465,0.4742265045642853,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7664163708686829,0.4604157507419586,0.4445158839225769,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6267715096473694,0.2456342577934265,1.1502079963684082,285.023681640625,284.95001220703125,302.04998779296875,292.7898254394531,298.3949279785156,297.1492614746094,285.02166748046875,1.0,0.7508606314659119,0.3421546220779419,0.3421546220779419,1.0,1.0,-3.6453697681427,0.9254621267318726,2.719907760620117,0.104255236685276,1.0,1.0,0.0,347.5436706542969,353.0,60727.8984375,0.0,4927.9384765625,1.0,279.1415710449219,283.03436279296875,295.7768859863281,299.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,31359.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385051727294922,1.0,0.0,0.0,3.731333494186402,3.73135757446289,9.290122306992998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.1083984375,0.0,1590.0595703125,1895.4371337890625,0.0,3758.84423828125,0.920246720314026,1.0,0.0,3.0,1.0,0.0
18202740,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7175716161727905,0.3738819658756256,0.3453139960765838,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8521909713745117,0.6453878879547119,0.618381917476654,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.86281418800354,0.6713883280754089,0.4743368625640869,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7643843293190002,0.459568977355957,0.4440073668956756,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6252983808517456,0.2452122718095779,1.1494238376617432,284.9274597167969,284.95001220703125,302.04998779296875,292.7626647949219,298.3897705078125,297.1444702148437,284.97125244140625,1.0,0.7518681287765503,0.3418714106082916,0.3418714106082916,1.0,1.0,-3.640869855880737,0.9231781959533693,2.717691659927368,0.1030438989400863,0.6932039856910706,0.6932039856910706,0.0,350.9177551269531,356.0,58507.4609375,0.0,4935.978515625,1.0,278.8581848144531,282.9638061523437,295.7885437011719,299.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,66811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468221068382264,1.0,0.0,0.0,3.255569696426392,3.2555954456329346,7.072082439663063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5205078125,0.0,1342.6473388671875,1895.4371337890625,0.0,3834.28857421875,0.8007520437240601,1.0,0.0,3.0,1.0,0.0
18202800,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7175716161727905,0.3738819658756256,0.3453139960765838,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8521909713745117,0.6453878879547119,0.618381917476654,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.86281418800354,0.6713883280754089,0.4743368625640869,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7643843293190002,0.459568977355957,0.4440073668956756,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6252983808517456,0.2452122718095779,1.1494238376617432,284.9274597167969,284.95001220703125,302.04998779296875,292.7626647949219,298.3897705078125,297.1444702148437,284.97125244140625,1.0,0.7518681287765503,0.3418714106082916,0.3418714106082916,1.0,1.0,-3.640869855880737,0.9231781959533693,2.717691659927368,0.1030438989400863,0.6932039856910706,0.6932039856910706,0.0,350.9177551269531,356.0,58507.4609375,0.0,4935.978515625,1.0,278.8581848144531,282.9638061523437,295.7885437011719,299.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,66811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468221068382264,1.0,0.0,0.0,3.255569696426392,3.2555954456329346,7.072082439663063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.5205078125,0.0,1342.6473388671875,1895.4371337890625,0.0,3834.28857421875,0.8007520437240601,1.0,0.0,3.0,1.0,0.0
18202860,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7161393761634827,0.3735315799713135,0.3449749052524566,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8502280712127686,0.6441791653633118,0.6172000169754028,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8616780042648315,0.6723109483718872,0.474927544593811,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7629925012588501,0.4594564437866211,0.4438889026641845,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6243081092834473,0.2452283799648285,1.1496320962905884,285.0145874023437,284.95001220703125,302.04998779296875,292.734375,298.3897705078125,297.1461181640625,285.0115966796875,1.0,0.7530167102813721,0.3416110873222351,0.3416110873222351,1.0,1.0,-3.639854431152344,0.9220261573791504,2.7178282737731934,0.1020796597003936,1.0,1.0,0.0,353.6445617675781,359.0,60576.453125,0.0,4950.02099609375,1.0,279.1415100097656,283.0269470214844,295.7224426269531,299.57666015625,293.1499938964844,293.1499938964844,278.8500061035156,31308.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939736783504486,1.0,0.0,0.0,3.730681419372559,3.7307052612304688,9.28687484247348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.708984375,0.0,1588.9207763671875,1895.4371337890625,0.0,3770.051513671875,0.9191818833351136,1.0,0.0,3.0,1.0,0.0
18202920,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7161393761634827,0.3735315799713135,0.3449749052524566,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8502280712127686,0.6441791653633118,0.6172000169754028,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8616780042648315,0.6723109483718872,0.474927544593811,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7629925012588501,0.4594564437866211,0.4438889026641845,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6243081092834473,0.2452283799648285,1.1496320962905884,285.0145874023437,284.95001220703125,302.04998779296875,292.734375,298.3897705078125,297.1461181640625,285.0115966796875,1.0,0.7530167102813721,0.3416110873222351,0.3416110873222351,1.0,1.0,-3.639854431152344,0.9220261573791504,2.7178282737731934,0.1020796597003936,1.0,1.0,0.0,353.6445617675781,359.0,60576.453125,0.0,4950.02099609375,1.0,279.1415100097656,283.0269470214844,295.7224426269531,299.57666015625,293.1499938964844,293.1499938964844,278.8500061035156,31308.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939736783504486,1.0,0.0,0.0,3.730681419372559,3.7307052612304688,9.28687484247348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.708984375,0.0,1588.9207763671875,1895.4371337890625,0.0,3770.051513671875,0.9191818833351136,1.0,0.0,3.0,1.0,0.0
18202980,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7140032649040222,0.3722887635231018,0.3441239297389984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8476152420043945,0.6419533491134644,0.6154158711433411,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8597946763038635,0.6720008254051208,0.4749527275562286,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7609915137290955,0.458578497171402,0.4433297216892242,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6228440999984741,0.2447988092899322,1.1487574577331543,284.9783020019531,284.95001220703125,302.04998779296875,292.7052917480469,298.3848876953125,297.1415710449219,285.0544738769531,1.0,0.7539769411087036,0.3413507640361786,0.3413507640361786,1.0,1.0,-3.6349945068359375,0.9197099804878236,2.715284585952759,0.1009065806865692,1.0,1.0,0.0,357.011474609375,347.0,57250.46484375,0.0,4956.9296875,1.0,278.8583374023437,283.0564270019531,295.72918701171875,299.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,68377.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478166103363036,1.0,0.0,0.0,3.0730552673339844,3.073079824447632,6.301356734184083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.61328125,0.0,1184.9896240234375,1895.4371337890625,0.0,3843.271484375,0.7841439247131348,1.0,0.0,3.0,1.0,0.0
18203040,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7140032649040222,0.3722887635231018,0.3441239297389984,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8476152420043945,0.6419533491134644,0.6154158711433411,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8597946763038635,0.6720008254051208,0.4749527275562286,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7609915137290955,0.458578497171402,0.4433297216892242,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6228440999984741,0.2447988092899322,1.1487574577331543,284.9783020019531,284.95001220703125,302.04998779296875,292.7052917480469,298.3848876953125,297.1415710449219,285.0544738769531,1.0,0.7539769411087036,0.3413507640361786,0.3413507640361786,1.0,1.0,-3.6349945068359375,0.9197099804878236,2.715284585952759,0.1009065806865692,1.0,1.0,0.0,357.011474609375,347.0,57250.46484375,0.0,4956.9296875,1.0,278.8583374023437,283.0564270019531,295.72918701171875,299.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,68377.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478166103363036,1.0,0.0,0.0,3.0730552673339844,3.073079824447632,6.301356734184083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.61328125,0.0,1184.9896240234375,1895.4371337890625,0.0,3843.271484375,0.7841439247131348,1.0,0.0,3.0,1.0,0.0
18203100,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7145322561264038,0.372368574142456,0.3438856601715088,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8481225967407227,0.6416265368461609,0.6147518157958984,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.860770583152771,0.6727770566940308,0.4751877784729004,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7616426944732666,0.4587147831916809,0.443172425031662,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6233525276184082,0.2449167370796203,1.1483407020568848,285.0353698730469,284.95001220703125,302.04998779296875,292.6905212402344,298.3861389160156,297.1441345214844,285.0337829589844,1.0,0.7528086304664612,0.3412206172943115,0.3412206172943115,1.0,1.0,-3.633495092391968,0.9188380241394044,2.7146570682525635,0.1002948284149169,1.0,1.0,0.0,355.3440246582031,347.0,60222.8046875,0.0,4942.27099609375,1.0,279.09674072265625,283.050537109375,295.6625366210937,299.45538330078125,293.1499938964844,293.1499938964844,279.1499938964844,29874.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941376566886902,1.0,0.0,0.0,3.6370227336883545,3.637045383453369,8.826434623188106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.7041015625,0.0,1473.1077880859375,1895.4371337890625,0.0,3784.953857421875,0.898255467414856,1.0,0.0,3.0,1.0,0.0
18203160,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7155235409736633,0.3719298541545868,0.3435255289077759,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8492108583450317,0.6407172083854675,0.6139522194862366,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8623372316360474,0.6728158593177795,0.4752860367298126,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7628321051597595,0.4584367275238037,0.4429169297218323,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6242804527282715,0.2448245882987976,1.147681713104248,285.0075988769531,284.95001220703125,302.04998779296875,292.6756591796875,298.3848571777344,297.1434020996094,285.00506591796875,1.0,0.7510982155799866,0.341101735830307,0.341101735830307,1.0,1.0,-3.631124496459961,0.9177308082580566,2.7133936882019043,0.0997947677969932,1.0,1.0,0.0,352.3997497558594,335.0,60358.23828125,0.0,4917.185546875,1.0,279.1421813964844,283.02496337890625,295.6635131835937,299.5035705566406,293.1499938964844,293.1499938964844,278.8500061035156,31182.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408316612243652,1.0,0.0,0.0,3.719590425491333,3.719614267349243,9.231738999915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.576171875,0.0,1575.247802734375,1895.4371337890625,0.0,3780.00390625,0.9172813296318054,1.0,0.0,3.0,1.0,0.0
18203220,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7180264592170715,0.3708409368991852,0.3423536717891693,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8521621823310852,0.6386160850524902,0.6118027567863464,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8662376999855042,0.6725065112113953,0.4749632477760315,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7659123539924622,0.4576552510261535,0.4419728815555572,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6266377568244934,0.244513988494873,1.1451046466827393,284.99774169921875,284.95001220703125,302.04998779296875,292.645751953125,298.3809814453125,297.1404113769531,285.0901184082031,1.0,0.746340274810791,0.340863972902298,0.340863972902298,1.0,1.0,-3.6225085258483887,0.91435569524765,2.7081527709960938,0.0983743816614151,1.0,1.0,0.0,344.50103759765625,323.0,56361.296875,0.0,4843.6318359375,1.0,278.858642578125,283.0979309082031,295.6673583984375,299.51287841796875,293.1499938964844,293.1499938964844,279.1499938964844,69767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483922123908995,1.0,0.0,0.0,2.969886302947998,2.969910383224488,5.885359541935031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.2197265625,0.0,1105.5506591796875,1895.4371337890625,0.0,3848.46630859375,0.7710157632827759,1.0,0.0,3.0,1.0,0.0
18203280,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7180264592170715,0.3708409368991852,0.3423536717891693,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8521621823310852,0.6386160850524902,0.6118027567863464,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8662376999855042,0.6725065112113953,0.4749632477760315,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7659123539924622,0.4576552510261535,0.4419728815555572,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6266377568244934,0.244513988494873,1.1451046466827393,284.99774169921875,284.95001220703125,302.04998779296875,292.645751953125,298.3809814453125,297.1404113769531,285.0901184082031,1.0,0.746340274810791,0.340863972902298,0.340863972902298,1.0,1.0,-3.6225085258483887,0.91435569524765,2.7081527709960938,0.0983743816614151,1.0,1.0,0.0,344.50103759765625,323.0,56361.296875,0.0,4843.6318359375,1.0,278.858642578125,283.0979309082031,295.6673583984375,299.51287841796875,293.1499938964844,293.1499938964844,279.1499938964844,69767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483922123908995,1.0,0.0,0.0,2.969886302947998,2.969910383224488,5.885359541935031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.2197265625,0.0,1105.5506591796875,1895.4371337890625,0.0,3848.46630859375,0.7710157632827759,1.0,0.0,3.0,1.0,0.0
18203340,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7221519947052002,0.3706324994564056,0.3416978418827057,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8570387959480286,0.6375002264976501,0.6102501749992371,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8722020983695984,0.673332154750824,0.4751527309417724,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7707770466804504,0.4576263725757599,0.4414561986923218,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6303415894508362,0.2446998953819275,1.1437002420425415,285.0035705566406,284.95001220703125,302.04998779296875,292.6158752441406,298.382080078125,297.14373779296875,285.0004272460937,1.0,0.7409073114395142,0.3406262397766113,0.3406262397766113,1.0,1.0,-3.617765426635742,0.912156879901886,2.705608606338501,0.0971677005290985,1.0,1.0,0.0,334.0861511230469,311.0,60046.0625,0.0,4765.802734375,1.0,279.1423034667969,283.0257873535156,295.60308837890625,299.4220886230469,293.1499938964844,293.1499938964844,278.8500061035156,30859.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941070556640625,1.0,0.0,0.0,3.700207710266113,3.700231313705444,9.135776508628624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6484375,0.0,1550.7537841796875,1895.4371337890625,0.0,3782.174560546875,0.9124638438224792,1.0,0.0,3.0,1.0,0.0
18203400,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7221519947052002,0.3706324994564056,0.3416978418827057,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8570387959480286,0.6375002264976501,0.6102501749992371,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8722020983695984,0.673332154750824,0.4751527309417724,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7707770466804504,0.4576263725757599,0.4414561986923218,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6303415894508362,0.2446998953819275,1.1437002420425415,285.0035705566406,284.95001220703125,302.04998779296875,292.6158752441406,298.382080078125,297.14373779296875,285.0004272460937,1.0,0.7409073114395142,0.3406262397766113,0.3406262397766113,1.0,1.0,-3.617765426635742,0.912156879901886,2.705608606338501,0.0971677005290985,1.0,1.0,0.0,334.0861511230469,311.0,60046.0625,0.0,4765.802734375,1.0,279.1423034667969,283.0257873535156,295.60308837890625,299.4220886230469,293.1499938964844,293.1499938964844,278.8500061035156,30859.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941070556640625,1.0,0.0,0.0,3.700207710266113,3.700231313705444,9.135776508628624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6484375,0.0,1550.7537841796875,1895.4371337890625,0.0,3782.174560546875,0.9124638438224792,1.0,0.0,3.0,1.0,0.0
18203460,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7260382175445557,0.3696313500404358,0.3404538631439209,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8619072437286377,0.6354619860649109,0.6079921126365662,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.878096342086792,0.6730000972747803,0.4746733903884887,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.775627076625824,0.4569023549556732,0.440418541431427,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.634023129940033,0.2444957494735717,1.1410179138183594,285.0962829589844,284.95001220703125,302.04998779296875,292.5862731933594,298.3792724609375,297.1417541503906,285.20263671875,1.0,0.7347873449325562,0.3404748141765594,0.3404748141765594,1.0,1.0,-3.608503580093384,0.9088603854179382,2.699643135070801,0.0959344357252121,1.0,1.0,0.0,323.4552307128906,299.0,56389.29296875,0.0,4674.2001953125,1.0,278.85894775390625,283.2298889160156,295.6033935546875,299.3741455078125,293.1499938964844,293.1499938964844,279.1499938964844,55614.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482446908950806,1.0,0.0,0.0,2.93910813331604,2.93912935256958,5.764006232311658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.32568359375,0.0,994.9270629882812,1895.4371337890625,0.0,3847.13525390625,0.7968307733535767,1.0,0.0,3.0,1.0,0.0
18203520,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7260382175445557,0.3696313500404358,0.3404538631439209,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8619072437286377,0.6354619860649109,0.6079921126365662,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.878096342086792,0.6730000972747803,0.4746733903884887,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.775627076625824,0.4569023549556732,0.440418541431427,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.634023129940033,0.2444957494735717,1.1410179138183594,285.0962829589844,284.95001220703125,302.04998779296875,292.5862731933594,298.3792724609375,297.1417541503906,285.20263671875,1.0,0.7347873449325562,0.3404748141765594,0.3404748141765594,1.0,1.0,-3.608503580093384,0.9088603854179382,2.699643135070801,0.0959344357252121,1.0,1.0,0.0,323.4552307128906,299.0,56389.29296875,0.0,4674.2001953125,1.0,278.85894775390625,283.2298889160156,295.6033935546875,299.3741455078125,293.1499938964844,293.1499938964844,279.1499938964844,55614.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482446908950806,1.0,0.0,0.0,2.93910813331604,2.93912935256958,5.764006232311658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.32568359375,0.0,994.9270629882812,1895.4371337890625,0.0,3847.13525390625,0.7968307733535767,1.0,0.0,3.0,1.0,0.0
18203580,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7312000393867493,0.3694103360176086,0.3398019075393677,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.868330180644989,0.6343078017234802,0.6064255237579346,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8856573104858398,0.6736885905265808,0.4747989177703857,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7819032073020935,0.4568548202514648,0.4398867189884186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6388118863105774,0.2447327971458435,1.1397498846054075,284.992919921875,284.95001220703125,302.04998779296875,292.5572509765625,298.3808898925781,297.1452941894531,284.9896545410156,1.0,0.7286503314971924,0.3403233587741852,0.3403233587741852,1.0,1.0,-3.603817462921143,0.9069603085517884,2.696857213973999,0.0949863195419311,1.0,1.0,0.0,311.6466369628906,287.0,59773.94140625,0.0,4588.45361328125,1.0,279.1426086425781,283.0206604003906,295.5453186035156,299.3462829589844,293.1499938964844,293.1499938964844,278.8500061035156,30676.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414028525352478,1.0,0.0,0.0,3.689264297485352,3.689287662506104,9.081817893275002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.8291015625,0.0,1537.0338134765625,1895.4371337890625,0.0,3785.19287109375,0.9099442958831788,1.0,0.0,3.0,1.0,0.0
18203640,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7312000393867493,0.3694103360176086,0.3398019075393677,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.868330180644989,0.6343078017234802,0.6064255237579346,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8856573104858398,0.6736885905265808,0.4747989177703857,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7819032073020935,0.4568548202514648,0.4398867189884186,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6388118863105774,0.2447327971458435,1.1397498846054075,284.992919921875,284.95001220703125,302.04998779296875,292.5572509765625,298.3808898925781,297.1452941894531,284.9896545410156,1.0,0.7286503314971924,0.3403233587741852,0.3403233587741852,1.0,1.0,-3.603817462921143,0.9069603085517884,2.696857213973999,0.0949863195419311,1.0,1.0,0.0,311.6466369628906,287.0,59773.94140625,0.0,4588.45361328125,1.0,279.1426086425781,283.0206604003906,295.5453186035156,299.3462829589844,293.1499938964844,293.1499938964844,278.8500061035156,30676.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414028525352478,1.0,0.0,0.0,3.689264297485352,3.689287662506104,9.081817893275002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.8291015625,0.0,1537.0338134765625,1895.4371337890625,0.0,3785.19287109375,0.9099442958831788,1.0,0.0,3.0,1.0,0.0
18203700,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7333852648735046,0.3688569962978363,0.3391003608703613,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.8711681962013245,0.6332272291183472,0.6052007675170898,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8889933824539185,0.6733869314193726,0.4744357168674469,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7846913933753967,0.4564478695392608,0.4393007159233093,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6409620046615601,0.2446252256631851,1.1383382081985474,285.14263916015625,284.95001220703125,302.04998779296875,292.54302978515625,298.37921142578125,297.1439514160156,285.1740417480469,1.0,0.7253915667533875,0.3402476608753204,0.3402476608753204,1.0,1.0,-3.598663330078125,0.9051584005355836,2.693505048751831,0.0943492949008941,1.0,1.0,0.0,306.1351623535156,287.0,58800.0078125,0.0,4540.337890625,1.0,278.9019470214844,283.2222595214844,295.5687866210937,299.3858642578125,293.1499938964844,293.1499938964844,278.8500061035156,38260.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468185901641846,1.0,0.0,0.0,3.282267808914185,3.2822890281677246,7.188551194303727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.423828125,0.0,1176.4478759765625,1895.4371337890625,0.0,3834.25634765625,0.8635085225105286,1.0,0.0,3.0,1.0,0.0
18203760,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7360092997550964,0.3685586154460907,0.3386116623878479,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8745161890983582,0.6324257850646973,0.6042189002037048,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8928684592247009,0.673399806022644,0.4742833077907562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7879346609115601,0.4562464654445648,0.4388800263404846,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.6434633135795593,0.2446386516094207,1.1372931003570557,285.1513671875,284.95001220703125,302.04998779296875,292.529052734375,298.3789367675781,297.1442565917969,285.261962890625,1.0,0.7221444845199585,0.3401956558227539,0.3401956558227539,1.0,1.0,-3.5949456691741943,0.9038655161857604,2.691080331802368,0.0938198268413543,1.0,1.0,0.0,300.26715087890625,275.0,56134.51171875,0.0,4494.0986328125,1.0,278.8594970703125,283.30029296875,295.54278564453125,299.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,51184.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479516744613647,1.0,0.0,0.0,2.9028382301330566,2.902858257293701,5.622623007184302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.84228515625,0.0,940.3030395507812,1895.4371337890625,0.0,3844.490478515625,0.7988789081573486,1.0,0.0,3.0,1.0,0.0
18203820,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.742133617401123,0.3683450222015381,0.3379999697208404,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8822423815727234,0.6312803626060486,0.6027004718780518,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9016427397727966,0.6738619208335876,0.4743043482303619,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7953478097915649,0.4562093019485473,0.4383852779865265,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.649294376373291,0.2449305206537246,1.136322259902954,284.9888916015625,284.95001220703125,302.04998779296875,292.50201416015625,298.3807983398437,297.1478271484375,284.9855041503906,1.0,0.7158012986183167,0.3400916755199432,0.3400916755199432,1.0,1.0,-3.5906436443328857,0.9022358655929564,2.68840765953064,0.09303680062294,1.0,1.0,0.0,288.1260986328125,263.0,59489.57421875,0.0,4407.892578125,1.0,279.14080810546875,283.0224304199219,295.4912414550781,299.2720947265625,293.1499938964844,293.1499938964844,278.8500061035156,30351.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413431882858276,1.0,0.0,0.0,3.669520139694214,3.6695432662963854,8.984870305539516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9599609375,0.0,1512.5076904296875,1895.4371337890625,0.0,3784.651123046875,0.905490219593048,1.0,0.0,3.0,1.0,0.0
18203880,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.742133617401123,0.3683450222015381,0.3379999697208404,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8822423815727234,0.6312803626060486,0.6027004718780518,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9016427397727966,0.6738619208335876,0.4743043482303619,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7953478097915649,0.4562093019485473,0.4383852779865265,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.649294376373291,0.2449305206537246,1.136322259902954,284.9888916015625,284.95001220703125,302.04998779296875,292.50201416015625,298.3807983398437,297.1478271484375,284.9855041503906,1.0,0.7158012986183167,0.3400916755199432,0.3400916755199432,1.0,1.0,-3.5906436443328857,0.9022358655929564,2.68840765953064,0.09303680062294,1.0,1.0,0.0,288.1260986328125,263.0,59489.57421875,0.0,4407.892578125,1.0,279.14080810546875,283.0224304199219,295.4912414550781,299.2720947265625,293.1499938964844,293.1499938964844,278.8500061035156,30351.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413431882858276,1.0,0.0,0.0,3.669520139694214,3.6695432662963854,8.984870305539516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9599609375,0.0,1512.5076904296875,1895.4371337890625,0.0,3784.651123046875,0.905490219593048,1.0,0.0,3.0,1.0,0.0
18203940,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7478126287460327,0.3675606846809387,0.3367708027362823,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.8895258903503418,0.6294803023338318,0.6004527807235718,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9101037979125975,0.6734380125999451,0.4735807776451111,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8023019433021545,0.4556467831134796,0.4373376667499542,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.6548807621002197,0.2448913156986236,1.133903980255127,285.2721252441406,284.95001220703125,302.04998779296875,292.47637939453125,298.37890625,297.1467590332031,285.3529357910156,1.0,0.709108829498291,0.3399876952171325,0.3399876952171325,1.0,1.0,-3.5814216136932373,0.8991184234619141,2.6823031902313232,0.0918915867805481,1.0,1.0,0.0,276.6622619628906,251.0,56751.8046875,0.0,4312.84716796875,1.0,278.8597717285156,283.41131591796875,295.4832763671875,299.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,41686.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472106695175172,1.0,0.0,0.0,2.96167540550232,2.9616944789886475,5.852861590938119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.90234375,0.0,928.259521484375,1895.4371337890625,0.0,3837.79931640625,0.8155222535133362,1.0,0.0,3.0,1.0,0.0
18204000,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7478126287460327,0.3675606846809387,0.3367708027362823,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.8895258903503418,0.6294803023338318,0.6004527807235718,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9101037979125975,0.6734380125999451,0.4735807776451111,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8023019433021545,0.4556467831134796,0.4373376667499542,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.6548807621002197,0.2448913156986236,1.133903980255127,285.2721252441406,284.95001220703125,302.04998779296875,292.47637939453125,298.37890625,297.1467590332031,285.3529357910156,1.0,0.709108829498291,0.3399876952171325,0.3399876952171325,1.0,1.0,-3.5814216136932373,0.8991184234619141,2.6823031902313232,0.0918915867805481,1.0,1.0,0.0,276.6622619628906,251.0,56751.8046875,0.0,4312.84716796875,1.0,278.8597717285156,283.41131591796875,295.4832763671875,299.148681640625,293.1499938964844,293.1499938964844,279.1499938964844,41686.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472106695175172,1.0,0.0,0.0,2.96167540550232,2.9616944789886475,5.852861590938119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.90234375,0.0,928.259521484375,1895.4371337890625,0.0,3837.79931640625,0.8155222535133362,1.0,0.0,3.0,1.0,0.0
18204060,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7552199959754944,0.3672849535942077,0.3362140953540802,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.898699164390564,0.6282644271850586,0.5989993810653687,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9213317036628724,0.6736629009246826,0.4735442996025085,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.810802698135376,0.4555552899837494,0.4368850886821747,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6619883179664612,0.2451859563589096,1.1331781148910522,284.9803161621094,284.95001220703125,302.04998779296875,292.45245361328125,298.380615234375,297.1499938964844,284.97686767578125,1.0,0.7026552557945251,0.3398977518081665,0.3398977518081665,1.0,1.0,-3.5775420665740967,0.8976611495018005,2.679880857467652,0.0911779180169105,1.0,1.0,0.0,264.3990478515625,239.0,59226.2109375,0.0,4227.54296875,1.0,279.1426086425781,283.0184936523437,295.44171142578125,299.2045288085937,293.1499938964844,293.1499938964844,278.8500061035156,30163.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411409497261048,1.0,0.0,0.0,3.658239364624024,3.658262491226196,8.929713999350497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.97265625,0.0,1498.5828857421875,1895.4371337890625,0.0,3782.81396484375,0.9026301503181458,1.0,0.0,3.0,1.0,0.0
