time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204120,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7552199959754944,0.3672849535942077,0.3362140953540802,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.898699164390564,0.6282644271850586,0.5989993810653687,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9213317036628724,0.6736629009246826,0.4735442996025085,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.810802698135376,0.4555552899837494,0.4368850886821747,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6619883179664612,0.2451859563589096,1.1331781148910522,284.9803161621094,284.95001220703125,302.04998779296875,292.45245361328125,298.380615234375,297.1499938964844,284.97686767578125,1.0,0.7026552557945251,0.3398977518081665,0.3398977518081665,1.0,1.0,-3.5775420665740967,0.8976611495018005,2.679880857467652,0.0911779180169105,1.0,1.0,0.0,264.3990478515625,239.0,59226.2109375,0.0,4227.54296875,1.0,279.1426086425781,283.0184936523437,295.44171142578125,299.2045288085937,293.1499938964844,293.1499938964844,278.8500061035156,30163.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411409497261048,1.0,0.0,0.0,3.658239364624024,3.658262491226196,8.929713999350497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.97265625,0.0,1498.5828857421875,1895.4371337890625,0.0,3782.81396484375,0.9026301503181458,1.0,0.0,3.0,1.0,0.0
18204180,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7621437311172485,0.3666265308856964,0.3349803388118744,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.9074377417564392,0.6266085505485535,0.5967496037483215,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.93209308385849,0.6733334064483643,0.4727501273155212,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.8183926343917847,0.4550881087779999,0.4358251690864563,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6687872409820557,0.2452178597450256,1.1308133602142334,285.3450012207031,284.95001220703125,302.04998779296875,292.4305419921875,298.3793029785156,297.14959716796875,285.3854064941406,1.0,0.6958379745483398,0.3398078083992004,0.3398078083992004,1.0,1.0,-3.5682740211486816,0.8945770263671875,2.673696756362915,0.0900287181138992,1.0,1.0,0.0,252.90530395507807,227.0,57289.15234375,0.0,4132.98291015625,1.0,278.8601989746094,283.4586181640625,295.4313049316406,299.0688781738281,293.1499938964844,293.1499938964844,279.1499938964844,36373.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462618231773376,1.0,0.0,0.0,3.034012079238892,3.034030675888061,6.14225655226619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.56884765625,0.0,952.0878295898438,1895.4371337890625,0.0,3829.223876953125,0.823704719543457,1.0,0.0,3.0,1.0,0.0
18204240,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7621437311172485,0.3666265308856964,0.3349803388118744,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.9074377417564392,0.6266085505485535,0.5967496037483215,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.93209308385849,0.6733334064483643,0.4727501273155212,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.8183926343917847,0.4550881087779999,0.4358251690864563,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6687872409820557,0.2452178597450256,1.1308133602142334,285.3450012207031,284.95001220703125,302.04998779296875,292.4305419921875,298.3793029785156,297.14959716796875,285.3854064941406,1.0,0.6958379745483398,0.3398078083992004,0.3398078083992004,1.0,1.0,-3.5682740211486816,0.8945770263671875,2.673696756362915,0.0900287181138992,1.0,1.0,0.0,252.90530395507807,227.0,57289.15234375,0.0,4132.98291015625,1.0,278.8601989746094,283.4586181640625,295.4313049316406,299.0688781738281,293.1499938964844,293.1499938964844,279.1499938964844,36373.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462618231773376,1.0,0.0,0.0,3.034012079238892,3.034030675888061,6.14225655226619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.56884765625,0.0,952.0878295898438,1895.4371337890625,0.0,3829.223876953125,0.823704719543457,1.0,0.0,3.0,1.0,0.0
18204300,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7670756578445435,0.3667704463005066,0.3349567651748657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.913768708705902,0.6263105869293213,0.5963197350502014,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9393166303634644,0.6738027334213257,0.4729919731616974,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8233841061592102,0.4552755057811737,0.4358059465885162,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6734097003936768,0.2455130964517593,1.1309679746627808,285.00909423828125,284.95001220703125,302.04998779296875,292.42041015625,298.3816223144531,297.1530456542969,285.0074462890625,1.0,0.6926358342170715,0.3397628366947174,0.3397628366947174,1.0,1.0,-3.568176746368408,0.8944101333618164,2.673766613006592,0.0897363051772117,1.0,1.0,0.0,246.40377807617188,227.0,58749.99609375,0.0,4093.11572265625,1.0,279.0960998535156,283.05206298828125,295.391357421875,299.0839538574219,293.1499938964844,293.1499938964844,279.1499938964844,28389.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940994679927826,1.0,0.0,0.0,3.547356367111206,3.5473780632019043,8.396589805670374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.3525390625,0.0,1366.59814453125,1895.4371337890625,0.0,3781.4853515625,0.87652587890625,1.0,0.0,3.0,1.0,0.0
18204360,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7711648941040039,0.3662457168102264,0.3344284296035766,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9192788600921632,0.6252757906913757,0.5953033566474915,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9453105926513672,0.6733443140983582,0.4726720452308655,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8276012539863586,0.4549055993556976,0.4353738129138946,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.677406907081604,0.2454840689897537,1.1301937103271484,284.97039794921875,284.95001220703125,302.04998779296875,292.4108581542969,298.38055419921875,297.1522521972656,284.9668273925781,1.0,0.6892862319946289,0.339719146490097,0.339719146490097,1.0,1.0,-3.5644898414611816,0.8931543231010437,2.671335458755493,0.0893332287669181,1.0,1.0,0.0,240.6371917724609,215.0,58999.4296875,0.0,4048.393798828125,1.0,279.1408386230469,283.0127258300781,295.40093994140625,299.1470947265625,293.1499938964844,293.1499938964844,278.8500061035156,29975.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408833980560304,1.0,0.0,0.0,3.6479530334472656,3.64797616004944,8.879567303665681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.57421875,0.0,1485.8385009765625,1895.4371337890625,0.0,3780.47412109375,0.9002321362495422,1.0,0.0,3.0,1.0,0.0
18204420,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.7797774076461792,0.365804374217987,0.3332101106643677,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.931029736995697,0.6238630414009094,0.593071460723877,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.9573841094970704,0.6732625961303711,0.4718535542488098,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8364081978797913,0.4546101689338684,0.4343181848526001,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.6857393383979797,0.2456252723932266,1.1278971433639526,285.41802978515625,284.95001220703125,302.04998779296875,292.3937683105469,298.3800048828125,297.15283203125,285.3883972167969,1.0,0.6823614239692688,0.3396317660808563,0.3396317660808563,1.0,1.0,-3.5553157329559326,0.890109121799469,2.6652066707611084,0.0881521999835968,1.0,1.0,0.0,229.1128845214844,203.0,58090.77734375,0.0,3954.680419921875,1.0,278.86053466796875,283.4720153808594,295.3842468261719,299.0144348144531,293.1499938964844,293.1499938964844,279.1499938964844,31625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446011781692504,1.0,0.0,0.0,3.1529958248138428,3.153014659881592,6.633459861404845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.55078125,0.0,1019.0594482421876,1895.4371337890625,0.0,3814.19775390625,0.8307604789733887,1.0,0.0,3.0,1.0,0.0
18204480,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.7797774076461792,0.365804374217987,0.3332101106643677,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.931029736995697,0.6238630414009094,0.593071460723877,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.9573841094970704,0.6732625961303711,0.4718535542488098,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8364081978797913,0.4546101689338684,0.4343181848526001,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.6857393383979797,0.2456252723932266,1.1278971433639526,285.41802978515625,284.95001220703125,302.04998779296875,292.3937683105469,298.3800048828125,297.15283203125,285.3883972167969,1.0,0.6823614239692688,0.3396317660808563,0.3396317660808563,1.0,1.0,-3.5553157329559326,0.890109121799469,2.6652066707611084,0.0881521999835968,1.0,1.0,0.0,229.1128845214844,203.0,58090.77734375,0.0,3954.680419921875,1.0,278.86053466796875,283.4720153808594,295.3842468261719,299.0144348144531,293.1499938964844,293.1499938964844,279.1499938964844,31625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446011781692504,1.0,0.0,0.0,3.1529958248138428,3.153014659881592,6.633459861404845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.55078125,0.0,1019.0594482421876,1895.4371337890625,0.0,3814.19775390625,0.8307604789733887,1.0,0.0,3.0,1.0,0.0
18204540,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7909542322158813,0.365265429019928,0.3326989710330963,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.945700228214264,0.6223564743995667,0.591675341129303,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9714101552963256,0.672988772392273,0.4717779457569122,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.847643256187439,0.4542992413043976,0.4339044094085693,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.696262538433075,0.2458452433347702,1.1274888515472412,284.9628295898437,284.95001220703125,302.04998779296875,292.3795166015625,298.3807067871094,297.1546936035156,284.9591064453125,1.0,0.6757434606552124,0.3395443856716156,0.3395443856716156,1.0,1.0,-3.551948070526123,0.8888152837753296,2.663132905960083,0.0875403806567192,0.989902913570404,0.989902913570404,0.0,216.83053588867188,191.0,58772.6953125,0.0,3871.546142578125,1.0,279.14190673828125,283.0094299316406,295.3698425292969,299.1005554199219,293.1499938964844,293.1499938964844,278.8500061035156,29946.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400543570518494,1.0,0.0,0.0,3.638157844543457,3.638180494308472,8.831945024212473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5712890625,0.0,1474.8851318359375,1895.4371337890625,0.0,3772.939208984375,0.8978251218795776,1.0,0.0,3.0,1.0,0.0
18204600,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7909542322158813,0.365265429019928,0.3326989710330963,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.945700228214264,0.6223564743995667,0.591675341129303,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9714101552963256,0.672988772392273,0.4717779457569122,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.847643256187439,0.4542992413043976,0.4339044094085693,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.696262538433075,0.2458452433347702,1.1274888515472412,284.9628295898437,284.95001220703125,302.04998779296875,292.3795166015625,298.3807067871094,297.1546936035156,284.9591064453125,1.0,0.6757434606552124,0.3395443856716156,0.3395443856716156,1.0,1.0,-3.551948070526123,0.8888152837753296,2.663132905960083,0.0875403806567192,0.989902913570404,0.989902913570404,0.0,216.83053588867188,191.0,58772.6953125,0.0,3871.546142578125,1.0,279.14190673828125,283.0094299316406,295.3698425292969,299.1005554199219,293.1499938964844,293.1499938964844,278.8500061035156,29946.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400543570518494,1.0,0.0,0.0,3.638157844543457,3.638180494308472,8.831945024212473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.5712890625,0.0,1474.8851318359375,1895.4371337890625,0.0,3772.939208984375,0.8978251218795776,1.0,0.0,3.0,1.0,0.0
18204660,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8017140030860901,0.3649951517581939,0.3314899206161499,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.959301233291626,0.6211362481117249,0.5894564390182495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9836669564247132,0.6730923652648926,0.4709302484989166,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8588823676109314,0.4541399478912353,0.4328506588935852,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.706443190574646,0.246075302362442,1.125251054763794,285.4413146972656,284.95001220703125,302.04998779296875,292.368408203125,298.3808898925781,297.1559143066406,285.37451171875,1.0,0.6687179803848267,0.3395071029663086,0.3395071029663086,1.0,1.0,-3.542834520339966,0.8859444260597229,2.656890153884888,0.0864799097180366,1.0,1.0,0.0,205.2983245849609,194.0,58289.109375,0.0,3778.706298828125,1.0,278.86090087890625,283.4607238769531,295.3518981933594,298.9790954589844,293.1499938964844,293.1499938964844,279.1499938964844,29712.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428475499153136,1.0,0.0,0.0,3.201918840408325,3.201937675476074,6.840911055405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7294921875,0.0,1048.18701171875,1895.4371337890625,0.0,3798.3046875,0.8308601975440979,1.0,0.0,3.0,1.0,0.0
18204720,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8017140030860901,0.3649951517581939,0.3314899206161499,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.959301233291626,0.6211362481117249,0.5894564390182495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9836669564247132,0.6730923652648926,0.4709302484989166,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8588823676109314,0.4541399478912353,0.4328506588935852,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.706443190574646,0.246075302362442,1.125251054763794,285.4413146972656,284.95001220703125,302.04998779296875,292.368408203125,298.3808898925781,297.1559143066406,285.37451171875,1.0,0.6687179803848267,0.3395071029663086,0.3395071029663086,1.0,1.0,-3.542834520339966,0.8859444260597229,2.656890153884888,0.0864799097180366,1.0,1.0,0.0,205.2983245849609,194.0,58289.109375,0.0,3778.706298828125,1.0,278.86090087890625,283.4607238769531,295.3518981933594,298.9790954589844,293.1499938964844,293.1499938964844,279.1499938964844,29712.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428475499153136,1.0,0.0,0.0,3.201918840408325,3.201937675476074,6.840911055405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7294921875,0.0,1048.18701171875,1895.4371337890625,0.0,3798.3046875,0.8308601975440979,1.0,0.0,3.0,1.0,0.0
18204780,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.807658314704895,0.364324152469635,0.3312631249427795,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.966075360774994,0.619500994682312,0.5883736610412598,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9898433685302734,0.6725877523422241,0.4710501134395599,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8651822805404663,0.4537287056446075,0.4327366054058075,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7121434807777405,0.2462545037269592,1.1262811422348022,284.95904541015625,284.95001220703125,302.04998779296875,292.3607177734375,298.3814697265625,297.1571044921875,284.9554138183594,1.0,0.666239321231842,0.3394698202610016,0.3394698202610016,1.0,1.0,-3.5425117015838623,0.8857307434082031,2.656780958175659,0.0862783342599868,0.9638085961341858,0.9638085961341858,0.0,199.8804931640625,197.0,58590.81640625,0.0,3745.11474609375,1.0,279.1421813964844,283.00927734375,295.3511047363281,299.067626953125,293.1499938964844,293.1499938964844,278.8500061035156,29868.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388585686683656,1.0,0.0,0.0,3.627263307571411,3.627285957336426,8.779129530012142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.078125,0.0,1462.427001953125,1895.4371337890625,0.0,3762.060791015625,0.8951935172080994,1.0,0.0,3.0,1.0,0.0
18204840,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.807658314704895,0.364324152469635,0.3312631249427795,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.966075360774994,0.619500994682312,0.5883736610412598,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9898433685302734,0.6725877523422241,0.4710501134395599,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8651822805404663,0.4537287056446075,0.4327366054058075,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7121434807777405,0.2462545037269592,1.1262811422348022,284.95904541015625,284.95001220703125,302.04998779296875,292.3607177734375,298.3814697265625,297.1571044921875,284.9554138183594,1.0,0.666239321231842,0.3394698202610016,0.3394698202610016,1.0,1.0,-3.5425117015838623,0.8857307434082031,2.656780958175659,0.0862783342599868,0.9638085961341858,0.9638085961341858,0.0,199.8804931640625,197.0,58590.81640625,0.0,3745.11474609375,1.0,279.1421813964844,283.00927734375,295.3511047363281,299.067626953125,293.1499938964844,293.1499938964844,278.8500061035156,29868.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388585686683656,1.0,0.0,0.0,3.627263307571411,3.627285957336426,8.779129530012142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.078125,0.0,1462.427001953125,1895.4371337890625,0.0,3762.060791015625,0.8951935172080994,1.0,0.0,3.0,1.0,0.0
18204900,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8075580596923828,0.3638414442539215,0.3306862711906433,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.965925633907318,0.6185263395309448,0.5872948169708252,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9899499416351318,0.6721563339233398,0.470593512058258,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8652745485305786,0.4533668756484985,0.4322812259197235,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.712367057800293,0.2462009340524673,1.1257904767990112,285.0652160644531,284.95001220703125,302.04998779296875,292.3582458496094,298.3803100585937,297.1559753417969,285.0326843261719,1.0,0.665549099445343,0.3394511640071869,0.3394511640071869,1.0,1.0,-3.538830518722534,0.8845608234405518,2.6542696952819824,0.0858621001243591,1.0,1.0,0.0,199.38172912597656,197.0,59142.5546875,0.0,3732.9189453125,1.0,278.90399169921875,283.0851745605469,295.38262939453125,299.1803894042969,293.1499938964844,293.1499938964844,278.8500061035156,30915.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438205361366272,1.0,0.0,0.0,3.470839023590088,3.470860481262207,8.038263672460744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.333984375,0.0,1306.655029296875,1895.4371337890625,0.0,3807.1259765625,0.8751198649406433,1.0,0.0,3.0,1.0,0.0
18204960,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.807469367980957,0.3640205264091491,0.3303714394569397,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9656992554664612,0.6182897686958313,0.5865179300308228,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9900190234184264,0.6726550459861755,0.4704224169254303,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.8652927875518799,0.4535503685474396,0.4320384263992309,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7125132083892822,0.2464467585086822,1.125777006149292,285.3749694824219,284.95001220703125,302.04998779296875,292.35675048828125,298.3814697265625,297.1577453613281,285.2885437011719,1.0,0.66524338722229,0.3394322991371155,0.3394322991371155,1.0,1.0,-3.5369908809661865,0.8839520215988159,2.65303897857666,0.0854839012026786,1.0,1.0,0.0,199.138427734375,200.0,58606.72265625,0.0,3726.880126953125,1.0,278.861083984375,283.3652648925781,295.3398132324219,299.0002136230469,293.1499938964844,293.1499938964844,278.54998779296875,28544.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415850639343262,1.0,0.0,0.0,3.2789018154144287,3.278921127319336,7.173814537964063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7099609375,0.0,1108.05517578125,1895.4371337890625,0.0,3786.847900390625,0.8356671929359436,1.0,0.0,3.0,1.0,0.0
18205020,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8088412880897522,0.364003986120224,0.3309849500656128,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9667046666145324,0.6174448728561401,0.5864478349685669,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9914156198501588,0.6730713844299316,0.4714143276214599,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8666731119155884,0.453730434179306,0.4327099621295929,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7139928936958313,0.246967613697052,1.129189372062683,284.98468017578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3849792480469,297.162109375,285.1294250488281,1.0,0.6659676432609558,0.3393945693969726,0.3393945693969726,1.0,1.0,-3.5437586307525635,0.8858802914619446,2.657878398895264,0.0858759507536888,0.9244601726531982,0.9244601726531982,0.0,198.6941375732422,203.0,50445.17578125,0.0,3741.05810546875,1.0,278.5650329589844,283.1130676269531,295.3663024902344,299.057373046875,293.1499938964844,293.1499938964844,278.8500061035156,89271.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442378878593444,1.0,0.0,0.0,2.288443326950073,2.288466215133667,3.494409099857876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.91259765625,0.0,730.2567138671875,1895.4371337890625,0.0,3810.907470703125,0.6220113635063171,1.0,0.0,3.0,1.0,0.0
18205080,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8088412880897522,0.364003986120224,0.3309849500656128,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9667046666145324,0.6174448728561401,0.5864478349685669,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9914156198501588,0.6730713844299316,0.4714143276214599,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8666731119155884,0.453730434179306,0.4327099621295929,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7139928936958313,0.246967613697052,1.129189372062683,284.98468017578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3849792480469,297.162109375,285.1294250488281,1.0,0.6659676432609558,0.3393945693969726,0.3393945693969726,1.0,1.0,-3.5437586307525635,0.8858802914619446,2.657878398895264,0.0858759507536888,0.9244601726531982,0.9244601726531982,0.0,198.6941375732422,203.0,50445.17578125,0.0,3741.05810546875,1.0,278.5650329589844,283.1130676269531,295.3663024902344,299.057373046875,293.1499938964844,293.1499938964844,278.8500061035156,89271.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442378878593444,1.0,0.0,0.0,2.288443326950073,2.288466215133667,3.494409099857876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.91259765625,0.0,730.2567138671875,1895.4371337890625,0.0,3810.907470703125,0.6220113635063171,1.0,0.0,3.0,1.0,0.0
18205140,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8056695461273193,0.363190084695816,0.3304841518402099,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9626532793045044,0.6157720685005188,0.5851293802261353,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9885948300361632,0.6724146604537964,0.471165120601654,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8636085391044617,0.4532601535320282,0.4325012564659118,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.711901068687439,0.2470881938934326,1.1307048797607422,284.9629211425781,284.95001220703125,302.04998779296875,292.36102294921875,298.38427734375,297.1614685058594,284.9696350097656,1.0,0.6670444011688232,0.3393568396568298,0.3393568396568298,1.0,1.0,-3.5428524017333984,0.8854833841323853,2.657368898391724,0.0857488363981247,0.890116810798645,0.890116810798645,0.0,201.05479431152344,206.0,58019.96484375,0.0,3753.069580078125,1.0,278.838134765625,283.0105285644531,295.3542175292969,299.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,34222.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371770620346068,1.0,0.0,0.0,3.3085176944732666,3.3085381984710693,7.303991083063011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.736328125,0.0,1173.349365234375,1895.4371337890625,0.0,3746.745361328125,0.8236098885536194,1.0,0.0,3.0,1.0,0.0
18205200,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8056695461273193,0.363190084695816,0.3304841518402099,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9626532793045044,0.6157720685005188,0.5851293802261353,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9885948300361632,0.6724146604537964,0.471165120601654,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8636085391044617,0.4532601535320282,0.4325012564659118,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.711901068687439,0.2470881938934326,1.1307048797607422,284.9629211425781,284.95001220703125,302.04998779296875,292.36102294921875,298.38427734375,297.1614685058594,284.9696350097656,1.0,0.6670444011688232,0.3393568396568298,0.3393568396568298,1.0,1.0,-3.5428524017333984,0.8854833841323853,2.657368898391724,0.0857488363981247,0.890116810798645,0.890116810798645,0.0,201.05479431152344,206.0,58019.96484375,0.0,3753.069580078125,1.0,278.838134765625,283.0105285644531,295.3542175292969,299.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,34222.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371770620346068,1.0,0.0,0.0,3.3085176944732666,3.3085381984710693,7.303991083063011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.736328125,0.0,1173.349365234375,1895.4371337890625,0.0,3746.745361328125,0.8236098885536194,1.0,0.0,3.0,1.0,0.0
18205260,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8001393675804138,0.3617093563079834,0.3292018175125122,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9558979272842408,0.6133229732513428,0.5828775763511658,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9835107326507568,0.6709147095680237,0.4701098203659057,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8583187460899353,0.4520531892776489,0.4314727783203125,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7075937986373901,0.2465340048074722,1.1291321516036987,284.95318603515625,284.95001220703125,302.0492858886719,292.3669738769531,298.3777770996094,297.1546936035156,284.95068359375,1.0,0.6677124500274658,0.3392046093940735,0.3392046093940735,1.0,1.0,-3.534201145172119,0.8823981881141663,2.6518030166625977,0.084528274834156,0.936777889728546,0.936777889728546,0.0,204.584228515625,209.0,58477.0546875,0.0,3752.796875,1.0,279.1408386230469,283.0067443847656,295.3674011230469,299.0702514648437,293.1499938964844,293.1499938964844,278.8500061035156,30348.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935051202774048,1.0,0.0,0.0,3.618208169937134,3.618230819702149,8.735351570976491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.775390625,0.0,1456.169189453125,1895.4371337890625,0.0,3727.35205078125,0.8933181762695312,1.0,0.0,3.0,1.0,0.0
18205320,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8001393675804138,0.3617093563079834,0.3292018175125122,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9558979272842408,0.6133229732513428,0.5828775763511658,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9835107326507568,0.6709147095680237,0.4701098203659057,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8583187460899353,0.4520531892776489,0.4314727783203125,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7075937986373901,0.2465340048074722,1.1291321516036987,284.95318603515625,284.95001220703125,302.0492858886719,292.3669738769531,298.3777770996094,297.1546936035156,284.95068359375,1.0,0.6677124500274658,0.3392046093940735,0.3392046093940735,1.0,1.0,-3.534201145172119,0.8823981881141663,2.6518030166625977,0.084528274834156,0.936777889728546,0.936777889728546,0.0,204.584228515625,209.0,58477.0546875,0.0,3752.796875,1.0,279.1408386230469,283.0067443847656,295.3674011230469,299.0702514648437,293.1499938964844,293.1499938964844,278.8500061035156,30348.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935051202774048,1.0,0.0,0.0,3.618208169937134,3.618230819702149,8.735351570976491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.775390625,0.0,1456.169189453125,1895.4371337890625,0.0,3727.35205078125,0.8933181762695312,1.0,0.0,3.0,1.0,0.0
18205380,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.795262336730957,0.3610888123512268,0.3281193375587463,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.9496563673019408,0.6118265986442566,0.580845296382904,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9788446426391602,0.6707039475440979,0.4693345725536346,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8536294102668762,0.4514730274677276,0.4305029511451721,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.7034586071968079,0.2461551129817962,1.1267354488372805,285.3697204589844,284.95001220703125,302.047119140625,292.3717956542969,298.37237548828125,297.1498413085937,285.2686767578125,1.0,0.668241560459137,0.3390523493289947,0.3390523493289947,1.0,1.0,-3.5254571437835693,0.879278838634491,2.6461782455444336,0.0831768885254859,1.0,1.0,0.0,207.799545288086,212.0,58585.91796875,0.0,3750.40234375,1.0,278.86114501953125,283.3455810546875,295.3559875488281,299.017822265625,293.1499938964844,293.1499938964844,278.54998779296875,27607.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938360869884491,1.0,0.0,0.0,3.296480894088745,3.2965002059936523,7.250941962411162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6201171875,0.0,1117.5643310546875,1895.4371337890625,0.0,3757.530029296875,0.8347431421279907,1.0,0.0,3.0,1.0,0.0
18205440,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.795262336730957,0.3610888123512268,0.3281193375587463,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.9496563673019408,0.6118265986442566,0.580845296382904,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9788446426391602,0.6707039475440979,0.4693345725536346,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8536294102668762,0.4514730274677276,0.4305029511451721,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.7034586071968079,0.2461551129817962,1.1267354488372805,285.3697204589844,284.95001220703125,302.047119140625,292.3717956542969,298.37237548828125,297.1498413085937,285.2686767578125,1.0,0.668241560459137,0.3390523493289947,0.3390523493289947,1.0,1.0,-3.5254571437835693,0.879278838634491,2.6461782455444336,0.0831768885254859,1.0,1.0,0.0,207.799545288086,212.0,58585.91796875,0.0,3750.40234375,1.0,278.86114501953125,283.3455810546875,295.3559875488281,299.017822265625,293.1499938964844,293.1499938964844,278.54998779296875,27607.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938360869884491,1.0,0.0,0.0,3.296480894088745,3.2965002059936523,7.250941962411162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6201171875,0.0,1117.5643310546875,1895.4371337890625,0.0,3757.530029296875,0.8347431421279907,1.0,0.0,3.0,1.0,0.0
18205500,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.7942548394203186,0.360880434513092,0.3281610012054443,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.948114573955536,0.6112059354782104,0.5805163979530334,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9778741598129272,0.6707239747047424,0.4695875644683838,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.8525924682617188,0.4513052403926849,0.4305346012115478,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.7025385499000549,0.2460653334856033,1.1268644332885742,285.713623046875,284.95001220703125,302.04547119140625,292.373779296875,298.3706970214844,297.1485290527344,285.72088623046875,1.0,0.6687605381011963,0.3389762341976166,0.3389762341976166,1.0,1.0,-3.5256173610687256,0.8790822625160217,2.6465351581573486,0.0830371901392936,1.0,1.0,0.0,208.7849884033203,212.0,56137.47265625,0.0,3756.72802734375,1.0,278.6221923828125,283.8081970214844,295.3635559082031,298.8515625,293.1499938964844,293.1499938964844,278.54998779296875,33569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940016269683838,1.0,0.0,0.0,2.7266573905944824,2.726673126220703,4.960831461175985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0517578125,0.0,714.4932861328125,1895.4371337890625,0.0,3772.592529296875,0.7682223320007324,1.0,0.0,3.0,1.0,0.0
18205560,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7936145663261414,0.3604465425014496,0.3283825516700744,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9469866752624512,0.6103518605232239,0.5804172158241272,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9772595167160034,0.6704147458076477,0.470038503408432,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8518985509872437,0.4509845674037933,0.430754005908966,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7019479274749756,0.2459209561347961,1.1275914907455444,285.0647277832031,284.95001220703125,302.04351806640625,292.3755187988281,298.3695678710937,297.1475830078125,285.26287841796875,1.0,0.6694474816322327,0.3389957249164581,0.3389957249164581,1.0,1.0,-3.527452230453491,0.8796775341033936,2.6477746963500977,0.0832661390304565,1.0,1.0,0.0,209.64761352539065,215.0,49491.08984375,0.0,3766.4912109375,1.0,278.5655517578125,283.2311706542969,295.3843994140625,298.99566650390625,293.1499938964844,293.1499938964844,278.8500061035156,82247.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941395938396454,1.0,0.0,0.0,2.15798568725586,2.1580066680908203,3.107352597453428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.623046875,0.0,625.0200805664062,1895.4371337890625,0.0,3785.13037109375,0.6290642023086548,1.0,0.0,3.0,1.0,0.0
18205620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7885527610778809,0.359020471572876,0.327373206615448,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9402855634689332,0.6080523729324341,0.578554093837738,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9720656275749208,0.6690873503684998,0.4693453311920166,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8471327424049377,0.4498240947723388,0.4299501478672027,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6976896524429321,0.2452254146337509,1.125787615776062,285.0211181640625,284.95001220703125,302.0384826660156,292.3781433105469,298.36279296875,297.1407470703125,285.02166748046875,1.0,0.6703541278839111,0.3390346765518188,0.3390346765518188,1.0,1.0,-3.520036220550537,0.8775515556335449,2.642484664916992,0.0829496309161186,1.0,1.0,0.0,213.38009643554688,218.0,58070.83984375,0.0,3770.442138671875,1.0,278.8373718261719,283.0766906738281,295.3680114746094,299.02667236328125,293.1499938964844,293.1499938964844,278.54998779296875,28256.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132158756256,1.0,0.0,0.0,3.2962238788604736,3.296243190765381,7.249810778375831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8388671875,0.0,1121.71875,1895.4371337890625,0.0,3718.957763671875,0.83004230260849,1.0,0.0,3.0,1.0,0.0
18205680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7885527610778809,0.359020471572876,0.327373206615448,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9402855634689332,0.6080523729324341,0.578554093837738,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9720656275749208,0.6690873503684998,0.4693453311920166,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8471327424049377,0.4498240947723388,0.4299501478672027,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6976896524429321,0.2452254146337509,1.125787615776062,285.0211181640625,284.95001220703125,302.0384826660156,292.3781433105469,298.36279296875,297.1407470703125,285.02166748046875,1.0,0.6703541278839111,0.3390346765518188,0.3390346765518188,1.0,1.0,-3.520036220550537,0.8775515556335449,2.642484664916992,0.0829496309161186,1.0,1.0,0.0,213.38009643554688,218.0,58070.83984375,0.0,3770.442138671875,1.0,278.8373718261719,283.0766906738281,295.3680114746094,299.02667236328125,293.1499938964844,293.1499938964844,278.54998779296875,28256.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132158756256,1.0,0.0,0.0,3.2962238788604736,3.296243190765381,7.249810778375831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8388671875,0.0,1121.71875,1895.4371337890625,0.0,3718.957763671875,0.83004230260849,1.0,0.0,3.0,1.0,0.0
18205740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.7835804224014282,0.3579507768154144,0.3261832594871521,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9336107969284058,0.6060922741889954,0.5764417052268982,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.9667955040931702,0.6682870388031006,0.4684935510158539,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.842456042766571,0.4488248527050018,0.4288490116596222,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.6932613253593445,0.2444609850645065,1.1223299503326416,285.6109313964844,284.95001220703125,302.0320739746094,292.3796691894531,298.3553466796875,297.1336364746094,285.75244140625,1.0,0.6707970499992371,0.3390736281871795,0.3390736281871795,1.0,1.0,-3.5095486640930176,0.8745030164718628,2.635045528411865,0.0822005718946456,1.0,1.0,0.0,216.8865661621093,221.0,53438.45703125,0.0,3765.38330078125,1.0,278.5654602050781,283.77703857421875,295.369384765625,298.75604248046875,293.1499938964844,293.1499938964844,278.8500061035156,41455.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360933303833008,1.0,0.0,0.0,2.4105758666992188,2.410590887069702,3.87734928608552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.12890625,0.0,568.9014282226562,1895.4371337890625,0.0,3736.863037109375,0.719953715801239,1.0,0.0,3.0,1.0,0.0
18205800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.7835804224014282,0.3579507768154144,0.3261832594871521,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.9336107969284058,0.6060922741889954,0.5764417052268982,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.9667955040931702,0.6682870388031006,0.4684935510158539,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.842456042766571,0.4488248527050018,0.4288490116596222,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.6932613253593445,0.2444609850645065,1.1223299503326416,285.6109313964844,284.95001220703125,302.0320739746094,292.3796691894531,298.3553466796875,297.1336364746094,285.75244140625,1.0,0.6707970499992371,0.3390736281871795,0.3390736281871795,1.0,1.0,-3.5095486640930176,0.8745030164718628,2.635045528411865,0.0822005718946456,1.0,1.0,0.0,216.8865661621093,221.0,53438.45703125,0.0,3765.38330078125,1.0,278.5654602050781,283.77703857421875,295.369384765625,298.75604248046875,293.1499938964844,293.1499938964844,278.8500061035156,41455.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360933303833008,1.0,0.0,0.0,2.4105758666992188,2.410590887069702,3.87734928608552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.12890625,0.0,568.9014282226562,1895.4371337890625,0.0,3736.863037109375,0.719953715801239,1.0,0.0,3.0,1.0,0.0
18205860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7795356512069702,0.3564157485961914,0.3253569602966308,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9279847145080566,0.6036477088928223,0.5747666358947754,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9623373746871948,0.6667958498001099,0.4680147469043731,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8386476635932922,0.4474951922893524,0.4281032979488373,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6896336078643799,0.2435572445392608,1.1199737787246704,284.9747009277344,284.95001220703125,302.0242614746094,292.380126953125,298.3478088378906,297.1268920898437,284.9573059082031,1.0,0.6714581847190857,0.3390916883945465,0.3390916883945465,1.0,1.0,-3.502241849899292,0.8723436594009399,2.6298980712890625,0.0818230882287025,0.9793059825897216,0.9793059825897216,0.0,220.05323791503903,224.0,58185.5390625,0.0,3766.1767578125,1.0,278.837890625,283.0113830566406,295.3765563964844,299.04510498046875,293.1499938964844,293.1499938964844,278.54998779296875,26519.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317336678504944,1.0,0.0,0.0,3.363616704940796,3.3636364936828613,7.54929374124913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2841796875,0.0,1171.9127197265625,1895.4371337890625,0.0,3697.021728515625,0.8359702825546265,1.0,0.0,3.0,1.0,0.0
18205920,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7795356512069702,0.3564157485961914,0.3253569602966308,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9279847145080566,0.6036477088928223,0.5747666358947754,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9623373746871948,0.6667958498001099,0.4680147469043731,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8386476635932922,0.4474951922893524,0.4281032979488373,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6896336078643799,0.2435572445392608,1.1199737787246704,284.9747009277344,284.95001220703125,302.0242614746094,292.380126953125,298.3478088378906,297.1268920898437,284.9573059082031,1.0,0.6714581847190857,0.3390916883945465,0.3390916883945465,1.0,1.0,-3.502241849899292,0.8723436594009399,2.6298980712890625,0.0818230882287025,0.9793059825897216,0.9793059825897216,0.0,220.05323791503903,224.0,58185.5390625,0.0,3766.1767578125,1.0,278.837890625,283.0113830566406,295.3765563964844,299.04510498046875,293.1499938964844,293.1499938964844,278.54998779296875,26519.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317336678504944,1.0,0.0,0.0,3.363616704940796,3.3636364936828613,7.54929374124913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2841796875,0.0,1171.9127197265625,1895.4371337890625,0.0,3697.021728515625,0.8359702825546265,1.0,0.0,3.0,1.0,0.0
