time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205980,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.775750994682312,0.3551911115646362,0.3242121934890747,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9229530096054076,0.6017651557922363,0.5729490518569946,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9580441117286682,0.6655451655387878,0.4670651257038116,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8351578712463379,0.4463521838188171,0.4270265102386474,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6862186789512634,0.2427029758691787,1.1164671182632446,284.849853515625,284.95001220703125,302.0182800292969,292.3798217773437,298.3406677246094,297.1203308105469,284.82879638671875,1.0,0.6714802980422974,0.3391037285327911,0.3391037285327911,1.0,1.0,-3.492014646530152,0.8692870736122131,2.622727632522583,0.0809796303510665,0.1000000014901161,0.1000000014901161,0.0,222.6373291015625,224.0,57987.77734375,0.0,3756.263916015625,1.0,278.5868225097656,282.86004638671875,295.4137878417969,299.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,40766.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378307461738586,1.0,0.0,0.0,3.2341501712799072,3.234171152114868,6.979328759371128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.54296875,0.0,1149.462890625,1895.4371337890625,0.0,3752.70166015625,0.7884268164634705,1.0,0.0,3.0,1.0,0.0
18206040,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7746464014053345,0.3559769690036773,0.3239471614360809,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.9213908314704896,0.6023786664009094,0.5723899602890015,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.9567956924438475,0.6669090390205383,0.4669296443462372,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.8341024518013,0.4469537734985351,0.4267431199550628,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.685139000415802,0.2429407238960266,1.1153149604797363,285.5233459472656,284.95001220703125,302.0150451660156,292.3795166015625,298.341796875,297.1230163574219,285.36627197265625,1.0,0.6715750098228455,0.3391097486019134,0.3391097486019134,1.0,1.0,-3.489109754562378,0.8684353232383728,2.6206743717193604,0.0805563107132911,1.0,1.0,0.0,223.4644470214844,227.0,58132.44140625,0.0,3754.031982421875,1.0,278.5661926269531,283.46844482421875,295.3364562988281,298.92462158203125,293.1499938964844,293.1499938964844,278.25,23655.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930023431777954,1.0,0.0,0.0,3.0530478954315186,3.053064584732056,6.219573265298095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.80078125,0.0,887.6610107421875,1895.4371337890625,0.0,3681.35595703125,0.7740481495857239,1.0,0.0,3.0,1.0,0.0
18206100,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7739377617835999,0.3556097745895386,0.3240408301353454,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9201626181602478,0.6015973687171936,0.5721321105957031,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.956006407737732,0.6667075157165527,0.4672472774982452,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.833349347114563,0.4466215670108795,0.4267842769622803,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9240417480469,0.6843497157096863,0.2426744699478149,1.1150445938110352,285.99658203125,284.95001220703125,302.00994873046875,292.3788146972656,298.3394775390625,297.1214904785156,285.9420166015625,1.0,0.6719915270805359,0.3391187787055969,0.3391187787055969,1.0,1.0,-3.4890356063842773,0.8684306144714355,2.620604991912842,0.0808165594935417,1.0,1.0,0.0,224.34136962890625,227.0,55393.11328125,0.0,3759.055419921875,1.0,278.3355712890625,284.0391845703125,295.3508605957031,298.7050476074219,293.1499938964844,293.1499938964844,278.25,29086.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314209818840028,1.0,0.0,0.0,2.527719259262085,2.5277328491210938,4.263350206201722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1171875,0.0,570.4639282226562,1895.4371337890625,0.0,3694.1591796875,0.7174419164657593,1.0,0.0,3.0,1.0,0.0
18206160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.7732558250427246,0.3548994958400726,0.3241757452487945,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.918975293636322,0.6004582047462463,0.5719496011734009,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.9552361369132996,0.6660072207450867,0.4676090478897095,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.8326345086097717,0.4460353553295135,0.42689910531044,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.683630645275116,0.2422983944416046,1.115124225616455,285.411376953125,284.95001220703125,302.0044860839844,292.3778381347656,298.3370056152344,297.119873046875,285.7843933105469,1.0,0.6725385189056396,0.3391643166542053,0.3391643166542053,1.0,1.0,-3.489658832550049,0.8687492609024048,2.6209096908569336,0.0811348780989646,1.0,1.0,0.0,225.2577209472656,230.0,46171.0703125,0.0,3766.044921875,1.0,278.2718811035156,283.5516967773437,295.3793029785156,298.72906494140625,293.1499938964844,293.1499938964844,278.54998779296875,69755.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333102703094482,1.0,0.0,0.0,1.641273021697998,1.641288995742798,1.79744276351812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.62451171875,0.0,349.5951538085937,1895.4371337890625,0.0,3711.445556640625,0.5906925797462463,1.0,0.0,3.0,1.0,0.0
18206220,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7685975432395935,0.3532465994358063,0.3229823708534241,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9127449989318848,0.5979419946670532,0.5699105858802795,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9496223330497742,0.6643565893173218,0.4667130410671234,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.828330397605896,0.444616824388504,0.4258729815483093,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6795080900192261,0.2413116693496704,1.1120665073394775,284.9674072265625,284.95001220703125,301.9925537109375,292.3750915527344,298.3291015625,297.11383056640625,284.9356994628906,1.0,0.6731841564178467,0.3392553925514221,0.3392553925514221,1.0,1.0,-3.479787349700928,0.8660352230072021,2.6137521266937256,0.0808040350675582,0.8316035270690918,0.8316035270690918,0.0,229.0389709472656,233.0,58056.01953125,0.0,3764.1142578125,1.0,278.5337829589844,282.9809875488281,295.3712158203125,299.02392578125,293.1499938964844,293.1499938964844,278.25,23194.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268056750297546,1.0,0.0,0.0,3.1622889041900635,3.162306308746338,6.672620429526432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.619140625,0.0,972.232177734375,1895.4371337890625,0.0,3651.82763671875,0.78589928150177,1.0,0.0,3.0,1.0,0.0
18206280,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7685975432395935,0.3532465994358063,0.3229823708534241,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9127449989318848,0.5979419946670532,0.5699105858802795,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9496223330497742,0.6643565893173218,0.4667130410671234,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.828330397605896,0.444616824388504,0.4258729815483093,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6795080900192261,0.2413116693496704,1.1120665073394775,284.9674072265625,284.95001220703125,301.9925537109375,292.3750915527344,298.3291015625,297.11383056640625,284.9356994628906,1.0,0.6731841564178467,0.3392553925514221,0.3392553925514221,1.0,1.0,-3.479787349700928,0.8660352230072021,2.6137521266937256,0.0808040350675582,0.8316035270690918,0.8316035270690918,0.0,229.0389709472656,233.0,58056.01953125,0.0,3764.1142578125,1.0,278.5337829589844,282.9809875488281,295.3712158203125,299.02392578125,293.1499938964844,293.1499938964844,278.25,23194.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268056750297546,1.0,0.0,0.0,3.1622889041900635,3.162306308746338,6.672620429526432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.619140625,0.0,972.232177734375,1895.4371337890625,0.0,3651.82763671875,0.78589928150177,1.0,0.0,3.0,1.0,0.0
18206340,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7650914192199707,0.3519939184188843,0.3217875957489013,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9082974791526794,0.5960866808891296,0.5680943131446838,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9453140497207642,0.6630216836929321,0.4656776785850525,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8250858783721924,0.4434375166893005,0.4247451722621918,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6763033270835876,0.2404153645038604,1.108344316482544,284.8607177734375,284.95001220703125,301.9847412109375,292.3729248046875,298.3218994140625,297.1076354980469,284.82098388671875,1.0,0.6731309294700623,0.3393101990222931,0.3393101990222931,1.0,1.0,-3.4690778255462646,0.8629608750343323,2.606116771697998,0.0800642222166061,0.0999999940395355,0.0999999940395355,0.0,231.5742034912109,233.0,58378.34375,0.0,3752.7421875,1.0,278.30255126953125,282.8490295410156,295.40753173828125,299.2059631347656,293.1499938964844,293.1499938964844,278.25,29643.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932260513305664,1.0,0.0,0.0,3.1054744720458984,3.10549259185791,6.435010391214746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1513671875,0.0,967.0787353515624,1895.4371337890625,0.0,3701.84375,0.7652369737625122,1.0,0.0,3.0,1.0,0.0
18206400,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.7638974785804749,0.3527594804763794,0.3214738368988037,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.90669184923172,0.5966299772262573,0.567434549331665,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.9438698887825012,0.6644089221954346,0.4655222594738006,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8239186406135559,0.4439972639083862,0.4243933856487274,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.6750802993774414,0.2405829429626464,1.1067990064620972,285.3905029296875,284.95001220703125,301.9792785644531,292.3713073730469,298.3227233886719,297.11053466796875,285.2379455566406,1.0,0.6732158660888672,0.3393464982509613,0.3393464982509613,1.0,1.0,-3.46540904045105,0.8619728088378906,2.603436231613159,0.0796224325895309,1.0,1.0,0.0,232.53564453125,236.0,57872.6484375,0.0,3749.433349609375,1.0,278.2707214355469,283.3207397460937,295.33184814453125,298.9537658691406,293.1499938964844,293.1499938964844,278.1499938964844,20834.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924586057662964,1.0,0.0,0.0,2.940207004547119,2.9402220249176025,5.768317237198062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.94921875,0.0,786.1671142578125,1895.4371337890625,0.0,3631.419677734375,0.7388321757316589,1.0,0.0,3.0,1.0,0.0
18206460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.762733519077301,0.3516019582748413,0.321553111076355,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9048594832420348,0.5947638750076294,0.5669616460800171,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.94247567653656,0.663266658782959,0.4659618735313415,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8226683735847473,0.4429640769958496,0.4243810176849365,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6737391948699951,0.2398262619972229,1.1059297323226929,284.8786315917969,284.95001220703125,301.9676208496094,292.36749267578125,298.31768798828125,297.1073303222656,284.8497619628906,1.0,0.6738324165344238,0.3394522070884704,0.3394522070884704,1.0,1.0,-3.4644265174865723,0.8619872331619263,2.6024391651153564,0.080172449350357,0.0999999940395355,0.0999999940395355,0.0,234.0121459960937,236.0,57646.91796875,0.0,3755.724609375,1.0,278.1646423339844,282.8751220703125,295.3766174316406,299.1004638671875,293.1499938964844,293.1499938964844,278.1499938964844,29947.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270606637001038,1.0,0.0,0.0,2.9368462562561035,2.9368629455566406,5.755138090535183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4814453125,0.0,838.6234130859375,1895.4371337890625,0.0,3654.170166015625,0.7234041690826416,1.0,0.0,3.0,1.0,0.0
18206520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.7615973949432373,0.351273238658905,0.3211829364299774,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9034839272499084,0.5942692756652832,0.5663986206054688,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.9410138726234436,0.6629442572593689,0.4656252861022949,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.8216075301170349,0.4426691830158233,0.4240507185459137,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.6727327108383179,0.2395996004343032,1.104951024055481,285.87579345703125,284.95001220703125,301.9646911621094,292.3664855957031,298.3153076171875,297.1051330566406,286.0560607910156,1.0,0.673869252204895,0.3394777774810791,0.3394777774810791,1.0,1.0,-3.4613382816314697,0.8611195087432861,2.600218772888184,0.0802258178591728,1.0,1.0,0.0,234.9345703125,239.0,51869.11328125,0.0,3753.566650390625,1.0,278.1599426269531,283.96832275390625,295.34393310546875,298.5354309082031,293.1499938964844,293.1499938964844,278.45001220703125,38605.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242013096809388,1.0,0.0,0.0,2.0603010654449463,2.06031346321106,2.832400696206605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.83837890625,0.0,390.3421630859375,1895.4371337890625,0.0,3627.87939453125,0.6448606848716736,1.0,0.0,3.0,1.0,0.0
18206580,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7570545673370361,0.3490515649318695,0.319740355014801,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8979530930519104,0.5911004543304443,0.5640575885772705,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9351657032966614,0.6604755520820618,0.4644615650177002,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8172657489776611,0.440679520368576,0.4227165877819061,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6685516238212585,0.2381706237792968,1.1004904508590698,284.9139099121094,284.95001220703125,301.9487609863281,292.3606262207031,298.3048095703125,297.09716796875,284.8890686035156,1.0,0.6741629242897034,0.3396090567111969,0.3396090567111969,1.0,1.0,-3.448422431945801,0.8575986623764038,2.5908236503601074,0.0797397419810295,0.4297166764736175,0.4297166764736175,0.0,238.7197723388672,242.0,57365.359375,0.0,3744.181640625,1.0,278.4319763183594,282.9381408691406,295.36773681640625,298.9969787597656,293.1499938964844,293.1499938964844,278.75,25469.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220056533813475,1.0,0.0,0.0,3.064023971557617,3.0640408992767334,6.264373269004864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1318359375,0.0,907.5873413085938,1895.4371337890625,0.0,3607.65625,0.7580639719963074,1.0,0.0,3.0,1.0,0.0
18206640,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7570545673370361,0.3490515649318695,0.319740355014801,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8979530930519104,0.5911004543304443,0.5640575885772705,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9351657032966614,0.6604755520820618,0.4644615650177002,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8172657489776611,0.440679520368576,0.4227165877819061,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6685516238212585,0.2381706237792968,1.1004904508590698,284.9139099121094,284.95001220703125,301.9487609863281,292.3606262207031,298.3048095703125,297.09716796875,284.8890686035156,1.0,0.6741629242897034,0.3396090567111969,0.3396090567111969,1.0,1.0,-3.448422431945801,0.8575986623764038,2.5908236503601074,0.0797397419810295,0.4297166764736175,0.4297166764736175,0.0,238.7197723388672,242.0,57365.359375,0.0,3744.181640625,1.0,278.4319763183594,282.9381408691406,295.36773681640625,298.9969787597656,293.1499938964844,293.1499938964844,278.75,25469.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220056533813475,1.0,0.0,0.0,3.064023971557617,3.0640408992767334,6.264373269004864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1318359375,0.0,907.5873413085938,1895.4371337890625,0.0,3607.65625,0.7580639719963074,1.0,0.0,3.0,1.0,0.0
18206700,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7544277906417847,0.3483494818210602,0.3187204301357269,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.894801914691925,0.5899332761764526,0.562512218952179,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9317577481269836,0.6598524451255798,0.4635691046714782,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8147117495536804,0.4399527609348297,0.4217216372489929,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6660743355751038,0.2375228106975555,1.0970232486724854,285.0841979980469,284.95001220703125,301.9403076171875,292.3573303222656,298.29962158203125,297.0936584472656,285.04376220703125,1.0,0.674008309841156,0.3396746814250946,0.3396746814250946,1.0,1.0,-3.438882350921631,0.8549071550369263,2.583975076675415,0.0790728405117988,1.0,1.0,0.0,240.71441650390625,242.0,56528.19140625,0.0,3732.584716796875,1.0,278.66619873046875,283.1230773925781,295.326904296875,298.8296813964844,293.1499938964844,293.1499938964844,278.75,21796.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164541959762572,1.0,0.0,0.0,3.0748183727264404,3.0748348236083984,6.308589490799932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.05859375,0.0,892.9319458007812,1895.4371337890625,0.0,3556.400146484375,0.7649036049842834,1.0,0.0,3.0,1.0,0.0
18206760,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7518676519393921,0.3466396927833557,0.3177115619182586,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8917004466056824,0.5876410007476807,0.5609609484672546,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9283943176269532,0.6577680706977844,0.4626718461513519,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8121636509895325,0.4383721947669983,0.4207202196121216,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6636396050453186,0.2363890260457992,1.0935115814208984,285.0876770019531,284.95001220703125,301.9315185546875,292.353759765625,298.29132080078125,297.0859680175781,285.0868530273437,1.0,0.6737945675849915,0.3397629857063293,0.3397629857063293,1.0,1.0,-3.429314374923706,0.8522535562515259,2.57706069946289,0.0788457989692688,1.0,1.0,0.0,242.7232208251953,245.0,56002.54296875,0.0,3721.010986328125,1.0,278.731689453125,283.1851806640625,295.3591613769531,298.8669738769531,293.1499938964844,293.1499938964844,279.04998779296875,26606.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195334315299988,1.0,0.0,0.0,3.04570746421814,3.045724391937256,6.189701480252552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.02978515625,0.0,900.4028930664062,1895.4371337890625,0.0,3584.85205078125,0.7789961695671082,1.0,0.0,3.0,1.0,0.0
18206820,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7485988140106201,0.3449975848197937,0.3162709474563598,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8877803087234497,0.585338294506073,0.5588333010673523,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9240917563438416,0.6558584570884705,0.4613447487354278,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8088485598564148,0.4367782771587372,0.4192847013473511,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6605231165885925,0.235152006149292,1.088478684425354,285.0386657714844,284.95001220703125,301.9208068847656,292.3492736816406,298.2823181152344,297.0783996582031,285.0314025878906,1.0,0.6733275055885315,0.3398665487766266,0.3398665487766266,1.0,1.0,-3.415644884109497,0.8484105467796326,2.56723427772522,0.0781074836850166,1.0,1.0,0.0,245.1449584960937,245.0,55842.69140625,0.0,3701.96630859375,1.0,278.9993591308594,283.1405029296875,295.3428649902344,298.8212585449219,293.1499938964844,293.1499938964844,279.04998779296875,26625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183650612831116,1.0,0.0,0.0,3.2503273487091064,3.2503459453582764,7.04932460848795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.578125,0.0,1069.8524169921875,1895.4371337890625,0.0,3574.0625,0.8160388469696045,1.0,0.0,3.0,1.0,0.0
18206880,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.746593713760376,0.3438671231269836,0.3153603374958038,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8853427171707153,0.5837341547012329,0.5574451088905334,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9214666485786438,0.6545409560203552,0.4605267941951751,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8067399263381958,0.4356638789176941,0.4183439910411834,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6585509181022644,0.234275072813034,1.0850082635879517,284.962646484375,284.95001220703125,301.9129943847656,292.34588623046875,298.27618408203125,297.0733642578125,285.00164794921875,1.0,0.6729642748832703,0.3399395644664764,0.3399395644664764,1.0,1.0,-3.4065909385681152,0.8458757996559143,2.5607149600982666,0.0776397436857223,0.8936622738838196,0.8936622738838196,0.0,246.6282958984375,248.0,53926.91015625,0.0,3688.707275390625,1.0,279.0370483398437,283.1152038574219,295.3578491210937,298.8717956542969,293.1499938964844,293.1499938964844,279.3500061035156,48194.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204540252685548,1.0,0.0,0.0,3.063160181045532,3.063181161880493,6.260841587391042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.31396484375,0.0,1049.6094970703125,1895.4371337890625,0.0,3593.34765625,0.7723454236984253,1.0,0.0,3.0,1.0,0.0
18206940,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.742577850818634,0.3417209684848785,0.3135163784027099,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8803607821464539,0.5805036425590515,0.5544920563697815,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9162598848342896,0.6521645188331604,0.4589281380176544,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8023571968078613,0.4334710836410522,0.4163725078105926,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6544830203056335,0.2324545830488205,1.0773860216140747,284.94873046875,284.95001220703125,301.8931884765625,292.3370056152344,298.2640380859375,297.0647888183594,284.9525451660156,1.0,0.6721535921096802,0.3401161432266235,0.3401161432266235,1.0,1.0,-3.3873581886291504,0.8405501842498779,2.5468080043792725,0.0767094194889068,0.8854479193687439,0.8854479193687439,0.0,249.65855407714844,251.0,55083.453125,0.0,3660.013671875,1.0,279.3393859863281,283.0843200683594,295.342529296875,298.8550109863281,293.1499938964844,293.1499938964844,279.6499938964844,33735.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185777902603148,1.0,0.0,0.0,3.502516508102417,3.502538681030273,8.185659794435196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.9482421875,0.0,1358.9307861328125,1895.4371337890625,0.0,3576.027587890625,0.8672977685928345,1.0,0.0,3.0,1.0,0.0
18207000,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.742577850818634,0.3417209684848785,0.3135163784027099,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8803607821464539,0.5805036425590515,0.5544920563697815,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9162598848342896,0.6521645188331604,0.4589281380176544,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8023571968078613,0.4334710836410522,0.4163725078105926,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6544830203056335,0.2324545830488205,1.0773860216140747,284.94873046875,284.95001220703125,301.8931884765625,292.3370056152344,298.2640380859375,297.0647888183594,284.9525451660156,1.0,0.6721535921096802,0.3401161432266235,0.3401161432266235,1.0,1.0,-3.3873581886291504,0.8405501842498779,2.5468080043792725,0.0767094194889068,0.8854479193687439,0.8854479193687439,0.0,249.65855407714844,251.0,55083.453125,0.0,3660.013671875,1.0,279.3393859863281,283.0843200683594,295.342529296875,298.8550109863281,293.1499938964844,293.1499938964844,279.6499938964844,33735.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185777902603148,1.0,0.0,0.0,3.502516508102417,3.502538681030273,8.185659794435196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.9482421875,0.0,1358.9307861328125,1895.4371337890625,0.0,3576.027587890625,0.8672977685928345,1.0,0.0,3.0,1.0,0.0
18207060,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.738972544670105,0.3398261070251465,0.3118287324905395,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8758348822593689,0.5775538086891174,0.5517227649688721,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.911651611328125,0.650116503238678,0.4574830234050751,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7983592748641968,0.431499719619751,0.4145455062389374,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6508023142814636,0.230782002210617,1.070218205451965,284.995361328125,284.95001220703125,301.8721008300781,292.3271179199219,298.2545166015625,297.0586242675781,284.99169921875,1.0,0.6714102029800415,0.3405334949493408,0.3405334949493408,1.0,1.0,-3.3694376945495605,0.8363284468650818,2.533109188079834,0.0765652507543563,1.0,1.0,0.0,252.462142944336,254.0,54592.7578125,0.0,3633.369384765625,1.0,279.6415100097656,283.148193359375,295.3232421875,298.7946472167969,293.1499938964844,293.1499938964844,279.3500061035156,31309.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236746788024,1.0,0.0,0.0,3.725864887237549,3.725888967514038,9.26291136238433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.94921875,0.0,1583.3974609375,1895.4371337890625,0.0,3545.941650390625,0.9179224371910096,1.0,0.0,3.0,1.0,0.0
18207120,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.738972544670105,0.3398261070251465,0.3118287324905395,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8758348822593689,0.5775538086891174,0.5517227649688721,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.911651611328125,0.650116503238678,0.4574830234050751,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7983592748641968,0.431499719619751,0.4145455062389374,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6508023142814636,0.230782002210617,1.070218205451965,284.995361328125,284.95001220703125,301.8721008300781,292.3271179199219,298.2545166015625,297.0586242675781,284.99169921875,1.0,0.6714102029800415,0.3405334949493408,0.3405334949493408,1.0,1.0,-3.3694376945495605,0.8363284468650818,2.533109188079834,0.0765652507543563,1.0,1.0,0.0,252.462142944336,254.0,54592.7578125,0.0,3633.369384765625,1.0,279.6415100097656,283.148193359375,295.3232421875,298.7946472167969,293.1499938964844,293.1499938964844,279.3500061035156,31309.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236746788024,1.0,0.0,0.0,3.725864887237549,3.725888967514038,9.26291136238433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.94921875,0.0,1583.3974609375,1895.4371337890625,0.0,3545.941650390625,0.9179224371910096,1.0,0.0,3.0,1.0,0.0
18207180,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.735390841960907,0.3376539945602417,0.3101339042186737,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8713380098342896,0.5743016600608826,0.548949658870697,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9071545600891112,0.6476415395736694,0.4560058414936065,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7943660616874695,0.4293037056922912,0.4127260744571686,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6472053527832031,0.2290079444646835,1.0632201433181765,285.02557373046875,284.95001220703125,301.8497314453125,292.3162536621094,298.24468994140625,297.052490234375,285.1484069824219,1.0,0.6707354784011841,0.3409508466720581,0.3409508466720581,1.0,1.0,-3.351687431335449,0.8321629166603088,2.519524574279785,0.0765371173620224,1.0,1.0,0.0,255.3705139160156,257.0,49697.58984375,0.0,3607.92041015625,1.0,279.3589782714844,283.3142395019531,295.3395080566406,298.7699584960937,293.1499938964844,293.1499938964844,279.6499938964844,72563.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236636757850648,1.0,0.0,0.0,2.753537893295288,2.753560781478882,5.059125669504283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.81640625,0.0,952.1802978515624,1895.4371337890625,0.0,3622.929931640625,0.747421383857727,1.0,0.0,3.0,1.0,0.0
18207240,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.735390841960907,0.3376539945602417,0.3101339042186737,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8713380098342896,0.5743016600608826,0.548949658870697,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9071545600891112,0.6476415395736694,0.4560058414936065,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7943660616874695,0.4293037056922912,0.4127260744571686,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6472053527832031,0.2290079444646835,1.0632201433181765,285.02557373046875,284.95001220703125,301.8497314453125,292.3162536621094,298.24468994140625,297.052490234375,285.1484069824219,1.0,0.6707354784011841,0.3409508466720581,0.3409508466720581,1.0,1.0,-3.351687431335449,0.8321629166603088,2.519524574279785,0.0765371173620224,1.0,1.0,0.0,255.3705139160156,257.0,49697.58984375,0.0,3607.92041015625,1.0,279.3589782714844,283.3142395019531,295.3395080566406,298.7699584960937,293.1499938964844,293.1499938964844,279.6499938964844,72563.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236636757850648,1.0,0.0,0.0,2.753537893295288,2.753560781478882,5.059125669504283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.81640625,0.0,952.1802978515624,1895.4371337890625,0.0,3622.929931640625,0.747421383857727,1.0,0.0,3.0,1.0,0.0
18207300,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7341974377632141,0.3372782170772552,0.309628963470459,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8697523474693298,0.5734670758247375,0.5479651093482971,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9057223796844482,0.647412121295929,0.4556503891944885,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7929776906967163,0.4288184940814972,0.4121198058128357,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6459010243415833,0.2284884452819824,1.0605300664901731,285.0340576171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2425537109375,297.0529479980469,285.0312194824219,1.0,0.6705524921417236,0.3411595225334167,0.3411595225334167,1.0,1.0,-3.3454952239990234,0.8309026956558228,2.514592409133911,0.0766097456216812,1.0,1.0,0.0,256.4209289550781,257.0,53837.5390625,0.0,3599.30078125,1.0,279.5940856933594,283.19921875,295.2742004394531,298.6639709472656,293.1499938964844,293.1499938964844,279.6499938964844,28732.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915655791759491,1.0,0.0,0.0,3.5667147636413574,3.5667366981506348,8.488481739732379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.28271484375,0.0,1389.3294677734375,1895.4371337890625,0.0,3549.0146484375,0.8816689252853394,1.0,0.0,3.0,1.0,0.0
18207360,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7325689792633057,0.3361627459526062,0.3088990151882171,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8676838278770447,0.5718204379081726,0.5467215180397034,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9037433862686156,0.6461107730865479,0.4550234675407409,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.791143536567688,0.4277177155017853,0.4113332331180572,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6442872881889343,0.2276333570480346,1.0575191974639893,284.9955749511719,284.95001220703125,301.8261413574219,292.3044128417969,298.2379455566406,297.050537109375,284.9921264648437,1.0,0.6703526973724365,0.3413519263267517,0.3413519263267517,1.0,1.0,-3.337809085845948,0.8291261792182922,2.5086829662323,0.0767154842615127,1.0,1.0,0.0,257.8759460449219,260.0,53916.8046875,0.0,3589.47509765625,1.0,279.6416015625,283.1631164550781,295.28436279296875,298.7150573730469,293.1499938964844,293.1499938964844,279.3500061035156,30275.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914323627948761,1.0,0.0,0.0,3.665091991424561,3.665115118026733,8.963199320533022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9775390625,0.0,1507.014404296875,1895.4371337890625,0.0,3536.6845703125,0.9042888879776,1.0,0.0,3.0,1.0,0.0
18207420,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7287027835845947,0.3338116109371185,0.3070130348205566,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8629250526428223,0.5683777332305908,0.5437384843826294,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8991464376449585,0.6433581709861755,0.4533095061779022,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7868478298187256,0.4253600835800171,0.4093518555164337,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6405669450759888,0.2257784307003021,1.0502454042434692,285.0570678710937,284.95001220703125,301.8013000488281,292.2916259765625,298.2274780273437,297.0447082519531,285.2027587890625,1.0,0.669745683670044,0.3417367935180664,0.3417367935180664,1.0,1.0,-3.318765640258789,0.8244377970695496,2.4943277835845947,0.0764433071017265,1.0,1.0,0.0,261.1905822753906,263.0,48417.50390625,0.0,3563.632568359375,1.0,279.3598327636719,283.3815612792969,295.3045959472656,298.6631164550781,293.1499938964844,293.1499938964844,279.6499938964844,72034.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204984903335572,1.0,0.0,0.0,2.611021041870117,2.6110429763793945,4.548980712115737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.07080078125,0.0,848.1832275390625,1895.4371337890625,0.0,3593.7578125,0.7298094630241394,1.0,0.0,3.0,1.0,0.0
18207480,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7287027835845947,0.3338116109371185,0.3070130348205566,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8629250526428223,0.5683777332305908,0.5437384843826294,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8991464376449585,0.6433581709861755,0.4533095061779022,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7868478298187256,0.4253600835800171,0.4093518555164337,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6405669450759888,0.2257784307003021,1.0502454042434692,285.0570678710937,284.95001220703125,301.8013000488281,292.2916259765625,298.2274780273437,297.0447082519531,285.2027587890625,1.0,0.669745683670044,0.3417367935180664,0.3417367935180664,1.0,1.0,-3.318765640258789,0.8244377970695496,2.4943277835845947,0.0764433071017265,1.0,1.0,0.0,261.1905822753906,263.0,48417.50390625,0.0,3563.632568359375,1.0,279.3598327636719,283.3815612792969,295.3045959472656,298.6631164550781,293.1499938964844,293.1499938964844,279.6499938964844,72034.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204984903335572,1.0,0.0,0.0,2.611021041870117,2.6110429763793945,4.548980712115737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.07080078125,0.0,848.1832275390625,1895.4371337890625,0.0,3593.7578125,0.7298094630241394,1.0,0.0,3.0,1.0,0.0
18207540,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.725721538066864,0.3321250975131988,0.3056529462337494,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8591657280921936,0.5656729936599731,0.5413594245910645,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8956458568572998,0.6415294408798218,0.4521721303462982,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7834672927856445,0.4235769510269165,0.4078240096569061,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.637581467628479,0.2242775708436966,1.0441644191741943,284.9779968261719,284.95001220703125,301.7752380371094,292.2778625488281,298.21978759765625,297.0426025390625,284.97930908203125,1.0,0.6693537831306458,0.3421216607093811,0.3421216607093811,1.0,1.0,-3.303751230239868,0.8209752440452576,2.482775926589966,0.0764570385217666,1.0,1.0,0.0,263.9217224121094,266.0,54088.84375,0.0,3544.063720703125,1.0,279.6420288085937,283.1422119140625,295.2578125,298.6506652832031,293.1499938964844,293.1499938964844,279.3500061035156,29651.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109551310539246,1.0,0.0,0.0,3.62710952758789,3.627132177352905,8.778385449659254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.998046875,0.0,1460.651123046875,1895.4371337890625,0.0,3505.465576171875,0.8953260183334351,1.0,0.0,3.0,1.0,0.0
18207600,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.725721538066864,0.3321250975131988,0.3056529462337494,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8591657280921936,0.5656729936599731,0.5413594245910645,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8956458568572998,0.6415294408798218,0.4521721303462982,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7834672927856445,0.4235769510269165,0.4078240096569061,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.637581467628479,0.2242775708436966,1.0441644191741943,284.9779968261719,284.95001220703125,301.7752380371094,292.2778625488281,298.21978759765625,297.0426025390625,284.97930908203125,1.0,0.6693537831306458,0.3421216607093811,0.3421216607093811,1.0,1.0,-3.303751230239868,0.8209752440452576,2.482775926589966,0.0764570385217666,1.0,1.0,0.0,263.9217224121094,266.0,54088.84375,0.0,3544.063720703125,1.0,279.6420288085937,283.1422119140625,295.2578125,298.6506652832031,293.1499938964844,293.1499938964844,279.3500061035156,29651.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109551310539246,1.0,0.0,0.0,3.62710952758789,3.627132177352905,8.778385449659254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.998046875,0.0,1460.651123046875,1895.4371337890625,0.0,3505.465576171875,0.8953260183334351,1.0,0.0,3.0,1.0,0.0
18207660,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7217164635658264,0.3298292458057403,0.3036166429519653,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.8544049263000488,0.5622768402099609,0.5381868481636047,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8909518122673035,0.6388489007949829,0.4502785205841064,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7790913581848145,0.4212165772914886,0.4056656062602997,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.6338306069374084,0.2223830372095108,1.036286234855652,285.32696533203125,284.95001220703125,301.7479858398437,292.2631225585937,298.2090148925781,297.0370788574219,285.44390869140625,1.0,0.6686530113220215,0.3425630331039428,0.3425630331039428,1.0,1.0,-3.2831413745880127,0.815940260887146,2.467201232910156,0.076150506734848,1.0,1.0,0.0,267.36639404296875,269.0,49939.046875,0.0,3515.687744140625,1.0,279.3608703613281,283.67303466796875,295.2597351074219,298.4794006347656,293.1499938964844,293.1499938964844,279.6499938964844,43512.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915274441242218,1.0,0.0,0.0,2.7362136840820312,2.7362313270568848,4.995665676688077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.3515625,0.0,776.4779052734375,1895.4371337890625,0.0,3545.48583984375,0.7827637195587158,1.0,0.0,3.0,1.0,0.0
18207720,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7217164635658264,0.3298292458057403,0.3036166429519653,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.8544049263000488,0.5622768402099609,0.5381868481636047,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8909518122673035,0.6388489007949829,0.4502785205841064,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7790913581848145,0.4212165772914886,0.4056656062602997,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.6338306069374084,0.2223830372095108,1.036286234855652,285.32696533203125,284.95001220703125,301.7479858398437,292.2631225585937,298.2090148925781,297.0370788574219,285.44390869140625,1.0,0.6686530113220215,0.3425630331039428,0.3425630331039428,1.0,1.0,-3.2831413745880127,0.815940260887146,2.467201232910156,0.076150506734848,1.0,1.0,0.0,267.36639404296875,269.0,49939.046875,0.0,3515.687744140625,1.0,279.3608703613281,283.67303466796875,295.2597351074219,298.4794006347656,293.1499938964844,293.1499938964844,279.6499938964844,43512.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915274441242218,1.0,0.0,0.0,2.7362136840820312,2.7362313270568848,4.995665676688077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.3515625,0.0,776.4779052734375,1895.4371337890625,0.0,3545.48583984375,0.7827637195587158,1.0,0.0,3.0,1.0,0.0
18207780,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7187574505805969,0.32792529463768,0.3022413253784179,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8508192896842957,0.559316098690033,0.5357768535614014,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8875714540481567,0.6366776823997498,0.4491091072559356,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7758204936981201,0.419215053319931,0.4040902256965637,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6309373378753662,0.2207433879375457,1.029984951019287,284.9610900878906,284.95001220703125,301.7195129394531,292.2474670410156,298.2008056640625,297.03485107421875,284.9565124511719,1.0,0.6682239770889282,0.3430043756961822,0.3430043756961822,1.0,1.0,-3.267713785171509,0.8124918341636658,2.4552221298217773,0.0762737169861793,0.963597297668457,0.963597297668457,0.0,270.0837097167969,272.0,52686.2890625,0.0,3495.372802734375,1.0,279.6405944824219,283.154296875,295.22979736328125,298.5827941894531,293.1499938964844,293.1499938964844,279.3500061035156,29283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073196053504944,1.0,0.0,0.0,3.591448783874512,3.591470956802368,8.606619985584985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1455078125,0.0,1419.54638671875,1895.4371337890625,0.0,3471.7119140625,0.8866766691207886,1.0,0.0,3.0,1.0,0.0
