time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207840,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7187574505805969,0.32792529463768,0.3022413253784179,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8508192896842957,0.559316098690033,0.5357768535614014,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8875714540481567,0.6366776823997498,0.4491091072559356,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7758204936981201,0.419215053319931,0.4040902256965637,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6309373378753662,0.2207433879375457,1.029984951019287,284.9610900878906,284.95001220703125,301.7195129394531,292.2474670410156,298.2008056640625,297.03485107421875,284.9565124511719,1.0,0.6682239770889282,0.3430043756961822,0.3430043756961822,1.0,1.0,-3.267713785171509,0.8124918341636658,2.4552221298217773,0.0762737169861793,0.963597297668457,0.963597297668457,0.0,270.0837097167969,272.0,52686.2890625,0.0,3495.372802734375,1.0,279.6405944824219,283.154296875,295.22979736328125,298.5827941894531,293.1499938964844,293.1499938964844,279.3500061035156,29283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073196053504944,1.0,0.0,0.0,3.591448783874512,3.591470956802368,8.606619985584985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1455078125,0.0,1419.54638671875,1895.4371337890625,0.0,3471.7119140625,0.8866766691207886,1.0,0.0,3.0,1.0,0.0
18207900,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7164632081985474,0.3266201615333557,0.3010405004024505,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8482567667961121,0.5574402213096619,0.5339744687080383,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8849647641181946,0.6351076364517212,0.4479468464851379,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7734319567680359,0.4178833365440368,0.4028384685516357,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.6289101243019104,0.2196960300207138,1.0255815982818604,285.09783935546875,284.95001220703125,301.704833984375,292.2392883300781,298.1946716308594,297.0316467285156,285.06610107421875,1.0,0.6678045392036438,0.3432250618934631,0.3432250618934631,1.0,1.0,-3.25590443611145,0.8094973564147949,2.446407079696656,0.0759703814983367,1.0,1.0,0.0,272.00213623046875,272.0,53033.3359375,0.0,3479.013427734375,1.0,279.4057006835937,283.2725830078125,295.2574462890625,298.6678161621094,293.1499938964844,293.1499938964844,279.3500061035156,30552.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118803143501282,1.0,0.0,0.0,3.3860890865325928,3.3861095905303955,7.650504016964987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.0625,0.0,1221.0830078125,1895.4371337890625,0.0,3514.04541015625,0.8604332208633423,1.0,0.0,3.0,1.0,0.0
18207960,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7145612239837646,0.3259532451629638,0.3000659048557281,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.846132218837738,0.5562646985054016,0.5324264764785767,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.8828696012496948,0.6344654560089111,0.4470486044883728,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.7714500427246094,0.417080670595169,0.4017640948295593,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.6271605491638184,0.2189337313175201,1.0215133428573608,285.53131103515625,284.95001220703125,301.6898498535156,292.2308959960937,298.1905517578125,297.0307312011719,285.44970703125,1.0,0.6674096584320068,0.3434952795505523,0.3434952795505523,1.0,1.0,-3.2455978393554688,0.8071041107177734,2.438493728637696,0.0758323892951011,1.0,1.0,0.0,273.5705261230469,260.0,52161.11328125,0.0,3464.221923828125,1.0,279.3621826171875,283.7018737792969,295.20147705078125,298.4205627441406,293.1499938964844,293.1499938964844,279.6499938964844,28707.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086326956748962,1.0,0.0,0.0,3.090381622314453,3.090399265289306,6.372612801897048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.1357421875,0.0,948.93896484375,1895.4371337890625,0.0,3483.909912109375,0.8089938163757324,1.0,0.0,3.0,1.0,0.0
18208020,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7151549458503723,0.3235131800174713,0.2983849942684173,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8469335436820984,0.5526768565177917,0.5296671986579895,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8843501806259155,0.6314589977264404,0.4455976188182831,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.77232426404953,0.4145835936069488,0.3998406529426574,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6272509098052979,0.2170135825872421,1.0136798620224,284.9520568847656,284.95001220703125,301.6590270996094,292.21337890625,298.1807861328125,297.0271911621094,284.95556640625,1.0,0.6627011299133301,0.3440357148647308,0.3440357148647308,1.0,1.0,-3.2267982959747314,0.8028655648231506,2.4239325523376465,0.0760517790913581,0.8813803195953369,0.8813803195953369,0.0,269.4705810546875,248.0,51567.78515625,0.0,3399.0390625,1.0,279.640380859375,283.1729736328125,295.1982421875,298.4996032714844,293.1499938964844,293.1499938964844,279.95001220703125,34195.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90387362241745,1.0,0.0,0.0,3.4755935668945312,3.475615739822388,8.060301865953079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.0693359375,0.0,1334.7950439453125,1895.4371337890625,0.0,3439.66455078125,0.861445426940918,1.0,0.0,3.0,1.0,0.0
18208080,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7151549458503723,0.3235131800174713,0.2983849942684173,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8469335436820984,0.5526768565177917,0.5296671986579895,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8843501806259155,0.6314589977264404,0.4455976188182831,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.77232426404953,0.4145835936069488,0.3998406529426574,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6272509098052979,0.2170135825872421,1.0136798620224,284.9520568847656,284.95001220703125,301.6590270996094,292.21337890625,298.1807861328125,297.0271911621094,284.95556640625,1.0,0.6627011299133301,0.3440357148647308,0.3440357148647308,1.0,1.0,-3.2267982959747314,0.8028655648231506,2.4239325523376465,0.0760517790913581,0.8813803195953369,0.8813803195953369,0.0,269.4705810546875,248.0,51567.78515625,0.0,3399.0390625,1.0,279.640380859375,283.1729736328125,295.1982421875,298.4996032714844,293.1499938964844,293.1499938964844,279.95001220703125,34195.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90387362241745,1.0,0.0,0.0,3.4755935668945312,3.475615739822388,8.060301865953079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.0693359375,0.0,1334.7950439453125,1895.4371337890625,0.0,3439.66455078125,0.861445426940918,1.0,0.0,3.0,1.0,0.0
18208140,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7169508337974548,0.3212502896785736,0.2959513068199157,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8493830561637878,0.5492344498634338,0.5260083079338074,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8876345157623291,0.6287110447883606,0.4433308839797973,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7747365832328796,0.4121497869491577,0.3971665799617767,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6283832788467407,0.2150653004646301,1.0034235715866089,284.994140625,284.95001220703125,301.62701416015625,292.1949462890625,298.1698913574219,297.0232849121094,284.99090576171875,1.0,0.6556916832923889,0.3445761501789093,0.3445761501789093,1.0,1.0,-3.201195240020752,0.7965044975280762,2.404690742492676,0.0754358917474746,1.0,1.0,0.0,262.069580078125,236.0,51023.6953125,0.0,3301.43115234375,1.0,279.9421691894531,283.2322082519531,295.1773376464844,298.42755126953125,293.1499938964844,293.1499938964844,279.6499938964844,31017.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897745668888092,1.0,0.0,0.0,3.7118453979492174,3.711869239807129,9.193334449264512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.220703125,0.0,1565.1588134765625,1895.4371337890625,0.0,3382.561767578125,0.9154524207115172,1.0,0.0,3.0,1.0,0.0
18208200,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7169508337974548,0.3212502896785736,0.2959513068199157,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8493830561637878,0.5492344498634338,0.5260083079338074,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8876345157623291,0.6287110447883606,0.4433308839797973,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7747365832328796,0.4121497869491577,0.3971665799617767,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6283832788467407,0.2150653004646301,1.0034235715866089,284.994140625,284.95001220703125,301.62701416015625,292.1949462890625,298.1698913574219,297.0232849121094,284.99090576171875,1.0,0.6556916832923889,0.3445761501789093,0.3445761501789093,1.0,1.0,-3.201195240020752,0.7965044975280762,2.404690742492676,0.0754358917474746,1.0,1.0,0.0,262.069580078125,236.0,51023.6953125,0.0,3301.43115234375,1.0,279.9421691894531,283.2322082519531,295.1773376464844,298.42755126953125,293.1499938964844,293.1499938964844,279.6499938964844,31017.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897745668888092,1.0,0.0,0.0,3.7118453979492174,3.711869239807129,9.193334449264512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.220703125,0.0,1565.1588134765625,1895.4371337890625,0.0,3382.561767578125,0.9154524207115172,1.0,0.0,3.0,1.0,0.0
18208260,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7202916741371155,0.3189451992511749,0.2936530113220215,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8536938428878784,0.5457053184509277,0.5224707126617432,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8930036425590515,0.6258277893066406,0.4411974549293518,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7789145708084106,0.4096567034721374,0.3945659399032593,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6307887434959412,0.2131119519472122,0.9932491779327391,284.9761047363281,284.95001220703125,301.5938720703125,292.17559814453125,298.1596069335937,297.0199890136719,285.09429931640625,1.0,0.6475778818130493,0.3452179729938507,0.3452179729938507,1.0,1.0,-3.176255464553833,0.7906033992767334,2.3856520652771,0.0751928463578224,0.993349015712738,0.993349015712738,0.0,252.475341796875,224.0,45354.13671875,0.0,3194.740234375,1.0,279.6593017578125,283.3460998535156,295.1964111328125,298.4192810058594,293.1499938964844,293.1499938964844,279.95001220703125,86495.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054455757141112,1.0,0.0,0.0,2.6166012287139893,2.6166257858276367,4.568445604036242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.1259765625,0.0,929.5426635742188,1895.4371337890625,0.0,3454.289794921875,0.7026240229606628,1.0,0.0,3.0,1.0,0.0
18208320,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7202916741371155,0.3189451992511749,0.2936530113220215,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8536938428878784,0.5457053184509277,0.5224707126617432,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8930036425590515,0.6258277893066406,0.4411974549293518,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7789145708084106,0.4096567034721374,0.3945659399032593,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6307887434959412,0.2131119519472122,0.9932491779327391,284.9761047363281,284.95001220703125,301.5938720703125,292.17559814453125,298.1596069335937,297.0199890136719,285.09429931640625,1.0,0.6475778818130493,0.3452179729938507,0.3452179729938507,1.0,1.0,-3.176255464553833,0.7906033992767334,2.3856520652771,0.0751928463578224,0.993349015712738,0.993349015712738,0.0,252.475341796875,224.0,45354.13671875,0.0,3194.740234375,1.0,279.6593017578125,283.3460998535156,295.1964111328125,298.4192810058594,293.1499938964844,293.1499938964844,279.95001220703125,86495.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054455757141112,1.0,0.0,0.0,2.6166012287139893,2.6166257858276367,4.568445604036242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.1259765625,0.0,929.5426635742188,1895.4371337890625,0.0,3454.289794921875,0.7026240229606628,1.0,0.0,3.0,1.0,0.0
18208380,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7252307534217834,0.3173761069774627,0.2918328940868377,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8599683046340942,0.542993426322937,0.519484281539917,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9005304574966431,0.6239513754844666,0.439574122428894,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7849510908126831,0.407823234796524,0.3924005627632141,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6345924139022827,0.2116029411554336,0.9843926429748536,284.9923400878906,284.95001220703125,301.5595703125,292.1553649902344,298.15240478515625,297.0207214355469,284.9880065917969,1.0,0.6390990018844604,0.3458597958087921,0.3458597958087921,1.0,1.0,-3.1552717685699463,0.7859175205230713,2.369354248046875,0.0752338171005249,1.0,1.0,0.0,241.4005889892578,212.0,50124.72265625,0.0,3089.97607421875,1.0,279.94091796875,283.2477111816406,295.13037109375,298.328125,293.1499938964844,293.1499938964844,279.6499938964844,29688.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945186138153076,1.0,0.0,0.0,3.6293141841888414,3.629337072372437,8.789060075287125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.26025390625,0.0,1463.320068359375,1895.4371337890625,0.0,3352.438232421875,0.8957535028457642,1.0,0.0,3.0,1.0,0.0
18208440,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7252307534217834,0.3173761069774627,0.2918328940868377,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8599683046340942,0.542993426322937,0.519484281539917,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9005304574966431,0.6239513754844666,0.439574122428894,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7849510908126831,0.407823234796524,0.3924005627632141,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6345924139022827,0.2116029411554336,0.9843926429748536,284.9923400878906,284.95001220703125,301.5595703125,292.1553649902344,298.15240478515625,297.0207214355469,284.9880065917969,1.0,0.6390990018844604,0.3458597958087921,0.3458597958087921,1.0,1.0,-3.1552717685699463,0.7859175205230713,2.369354248046875,0.0752338171005249,1.0,1.0,0.0,241.4005889892578,212.0,50124.72265625,0.0,3089.97607421875,1.0,279.94091796875,283.2477111816406,295.13037109375,298.328125,293.1499938964844,293.1499938964844,279.6499938964844,29688.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945186138153076,1.0,0.0,0.0,3.6293141841888414,3.629337072372437,8.789060075287125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.26025390625,0.0,1463.320068359375,1895.4371337890625,0.0,3352.438232421875,0.8957535028457642,1.0,0.0,3.0,1.0,0.0
18208500,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.727198600769043,0.3160482943058014,0.2904874980449676,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8626784086227417,0.5410290360450745,0.517482340335846,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.9037548303604126,0.6222220659255981,0.4382556974887848,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.787545919418335,0.4064273536205292,0.3909316062927246,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.6361812949180603,0.2105707824230194,0.979031264781952,285.1366577148437,284.95001220703125,301.5420227050781,292.1449279785156,298.14666748046875,297.018798828125,285.1922912597656,1.0,0.634575366973877,0.3461807072162628,0.3461807072162628,1.0,1.0,-3.141453266143799,0.7825225591659546,2.3589305877685547,0.0749950781464576,1.0,1.0,0.0,236.172607421875,212.0,48777.390625,0.0,3032.7509765625,1.0,279.70428466796875,283.4971923828125,295.1629333496094,298.3498840332031,293.1499938964844,293.1499938964844,279.6499938964844,40505.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995526432991028,1.0,0.0,0.0,3.09250545501709,3.092525243759156,6.381375214914442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.08447265625,0.0,1025.43701171875,1895.4371337890625,0.0,3399.413818359375,0.8333523869514465,1.0,0.0,3.0,1.0,0.0
18208560,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7297035455703735,0.3149712681770324,0.2893472611904144,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8660281896591187,0.5393308997154236,0.5157132148742676,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9078280329704284,0.6208475828170776,0.4371813237667084,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7907232642173767,0.4052336513996124,0.389625608921051,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6381853818893433,0.2096505016088485,0.9739854335784912,285.0924072265625,284.95001220703125,301.524169921875,292.1342468261719,298.1419677734375,297.0179443359375,285.2780456542969,1.0,0.6300045251846313,0.3465543091297149,0.3465543091297149,1.0,1.0,-3.129025459289551,0.7796990871429443,2.3493263721466064,0.0749410241842269,1.0,1.0,0.0,230.55581665039065,200.0,43772.9375,0.0,2976.792236328125,1.0,279.6605834960937,283.55279541015625,295.1435546875,298.22222900390625,293.1499938964844,293.1499938964844,279.95001220703125,74552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003349542617798,1.0,0.0,0.0,2.3707845211029053,2.370805263519287,3.750399457658205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.70703125,0.0,708.6359252929688,1895.4371337890625,0.0,3406.706298828125,0.702190637588501,1.0,0.0,3.0,1.0,0.0
18208620,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7335139513015747,0.3145086169242859,0.2885254025459289,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8709492683410645,0.5382596254348755,0.5142611861228943,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9139775037765504,0.6203789114952087,0.4364944994449615,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7953571081161499,0.4045486450195312,0.3885677456855774,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6412553787231445,0.2090095281600952,0.9693911671638488,285.0196228027344,284.95001220703125,301.5038452148437,292.1220397949219,298.1393737792969,297.0202331542969,285.0144348144531,1.0,0.62498539686203,0.3469727337360382,0.3469727337360382,1.0,1.0,-3.118662118911743,0.7776559591293335,2.341006278991699,0.0751195922493934,1.0,1.0,0.0,223.6739196777344,200.0,49205.10546875,0.0,2918.748046875,1.0,279.9012451171875,283.2968444824219,295.076171875,298.1876220703125,293.1499938964844,293.1499938964844,279.95001220703125,27197.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904938101768494,1.0,0.0,0.0,3.472710609436035,3.472731351852417,8.04693513600796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.4140625,0.0,1282.0611572265625,1895.4371337890625,0.0,3314.82568359375,0.8583939075469971,1.0,0.0,3.0,1.0,0.0
18208680,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7359418272972107,0.3133420050144195,0.2875106036663055,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8742291927337646,0.5365278124809265,0.5126877427101135,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9181581735610962,0.6188228726387024,0.4355066418647766,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7984380125999451,0.4033279120922088,0.3874229192733764,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6432889103889465,0.2081354856491089,0.9651376008987428,284.9749755859375,284.95001220703125,301.4876403808594,292.1122436523437,298.1347961425781,297.01904296875,284.9656677246094,1.0,0.6209197640419006,0.3473014831542969,0.3473014831542969,1.0,1.0,-3.1078803539276123,0.7752079367637634,2.332672595977783,0.0751879215240478,1.0,1.0,0.0,218.74822998046875,188.0,48937.03515625,0.0,2870.576416015625,1.0,279.9385070800781,283.2860717773437,295.0885009765625,298.2337341308594,293.1499938964844,293.1499938964844,279.6499938964844,28824.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889553427696228,1.0,0.0,0.0,3.576069593429565,3.5760915279388428,8.533068012184231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.08935546875,0.0,1399.8624267578125,1895.4371337890625,0.0,3306.03076171875,0.8831073641777039,1.0,0.0,3.0,1.0,0.0
18208740,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7414562106132507,0.3111887574195862,0.2848818600177765,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8818035125732422,0.5331202149391174,0.5087233781814575,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9279123544692992,0.6160587668418884,0.4329209327697754,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.8054577708244324,0.4009118378162384,0.3844824135303497,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.6479032635688782,0.2062746435403823,0.9543165564537048,285.543212890625,284.95001220703125,301.45001220703125,292.08935546875,298.1242980957031,297.0168762207031,285.6045837402344,1.0,0.61130690574646,0.3480486869812011,0.3480486869812011,1.0,1.0,-3.080297946929932,0.7686631083488464,2.3116347789764404,0.0747869089245796,1.0,1.0,0.0,207.6311950683593,176.0,47052.25,0.0,2756.558837890625,1.0,279.6622619628906,283.9625244140625,295.06719970703125,297.9885559082031,293.1499938964844,293.1499938964844,279.95001220703125,35921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919660449028015,1.0,0.0,0.0,2.732932806015014,2.7329490184783936,4.983692747373425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.123046875,0.0,731.748046875,1895.4371337890625,0.0,3328.5888671875,0.776227593421936,1.0,0.0,3.0,1.0,0.0
18208800,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7414562106132507,0.3111887574195862,0.2848818600177765,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8818035125732422,0.5331202149391174,0.5087233781814575,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9279123544692992,0.6160587668418884,0.4329209327697754,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.8054577708244324,0.4009118378162384,0.3844824135303497,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.6479032635688782,0.2062746435403823,0.9543165564537048,285.543212890625,284.95001220703125,301.45001220703125,292.08935546875,298.1242980957031,297.0168762207031,285.6045837402344,1.0,0.61130690574646,0.3480486869812011,0.3480486869812011,1.0,1.0,-3.080297946929932,0.7686631083488464,2.3116347789764404,0.0747869089245796,1.0,1.0,0.0,207.6311950683593,176.0,47052.25,0.0,2756.558837890625,1.0,279.6622619628906,283.9625244140625,295.06719970703125,297.9885559082031,293.1499938964844,293.1499938964844,279.95001220703125,35921.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919660449028015,1.0,0.0,0.0,2.732932806015014,2.7329490184783936,4.983692747373425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.123046875,0.0,731.748046875,1895.4371337890625,0.0,3328.5888671875,0.776227593421936,1.0,0.0,3.0,1.0,0.0
18208860,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7494452595710754,0.3092300295829773,0.2831124067306518,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8922044038772583,0.5299246907234192,0.505756139755249,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9410452842712402,0.6134812235832214,0.4312901198863983,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8146585822105408,0.3987039029598236,0.3823166191577911,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6546207666397095,0.204621210694313,0.9456288814544678,284.9481201171875,284.95001220703125,301.41033935546875,292.0649108886719,298.1161804199219,297.0174865722656,284.94561767578125,1.0,0.6018995642662048,0.3488726317882538,0.3488726317882538,1.0,1.0,-3.059600114822388,0.7644567489624023,2.2951433658599854,0.0752358958125114,0.8535216450691223,0.8535216450691223,0.0,195.5663452148437,164.0,48407.58984375,0.0,2652.782470703125,1.0,279.9400329589844,283.2420654296875,295.0463562011719,298.14312744140625,293.1499938964844,293.1499938964844,279.6499938964844,30916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846626877784729,1.0,0.0,0.0,3.5020155906677246,3.502037525177002,8.183318982446508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.72607421875,0.0,1338.1810302734375,1895.4371337890625,0.0,3260.260498046875,0.8648213744163513,1.0,0.0,3.0,1.0,0.0
18208920,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7494452595710754,0.3092300295829773,0.2831124067306518,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8922044038772583,0.5299246907234192,0.505756139755249,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9410452842712402,0.6134812235832214,0.4312901198863983,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8146585822105408,0.3987039029598236,0.3823166191577911,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6546207666397095,0.204621210694313,0.9456288814544678,284.9481201171875,284.95001220703125,301.41033935546875,292.0649108886719,298.1161804199219,297.0174865722656,284.94561767578125,1.0,0.6018995642662048,0.3488726317882538,0.3488726317882538,1.0,1.0,-3.059600114822388,0.7644567489624023,2.2951433658599854,0.0752358958125114,0.8535216450691223,0.8535216450691223,0.0,195.5663452148437,164.0,48407.58984375,0.0,2652.782470703125,1.0,279.9400329589844,283.2420654296875,295.0463562011719,298.14312744140625,293.1499938964844,293.1499938964844,279.6499938964844,30916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846626877784729,1.0,0.0,0.0,3.5020155906677246,3.502037525177002,8.183318982446508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.72607421875,0.0,1338.1810302734375,1895.4371337890625,0.0,3260.260498046875,0.8648213744163513,1.0,0.0,3.0,1.0,0.0
18208980,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7565357089042664,0.3073851764202118,0.2803892791271209,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9016622304916382,0.5268382430076599,0.5016599297523499,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.952536940574646,0.6111494302749634,0.4285752773284912,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.8225961327552795,0.3965062499046325,0.3792494833469391,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.6606379151344299,0.2028630524873733,0.9344195127487184,285.3252258300781,284.95001220703125,301.36785888671875,292.0382080078125,298.1053161621094,297.0163269042969,285.2045288085937,1.0,0.591892421245575,0.3496966063976288,0.3496966063976288,1.0,1.0,-3.0309598445892334,0.7577248215675354,2.2732350826263428,0.0746951326727867,1.0,1.0,0.0,184.3651123046875,152.0,48766.1171875,0.0,2539.77001953125,1.0,279.6629638671875,283.5124206542969,295.00927734375,298.0927734375,293.1499938964844,293.1499938964844,279.3500061035156,25461.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858607411384583,1.0,0.0,0.0,3.2136118412017822,3.213629961013794,6.890966233186191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.65185546875,0.0,1030.280517578125,1895.4371337890625,0.0,3271.477294921875,0.8093752264976501,1.0,0.0,3.0,1.0,0.0
18209040,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7565357089042664,0.3073851764202118,0.2803892791271209,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9016622304916382,0.5268382430076599,0.5016599297523499,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.952536940574646,0.6111494302749634,0.4285752773284912,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.8225961327552795,0.3965062499046325,0.3792494833469391,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.6606379151344299,0.2028630524873733,0.9344195127487184,285.3252258300781,284.95001220703125,301.36785888671875,292.0382080078125,298.1053161621094,297.0163269042969,285.2045288085937,1.0,0.591892421245575,0.3496966063976288,0.3496966063976288,1.0,1.0,-3.0309598445892334,0.7577248215675354,2.2732350826263428,0.0746951326727867,1.0,1.0,0.0,184.3651123046875,152.0,48766.1171875,0.0,2539.77001953125,1.0,279.6629638671875,283.5124206542969,295.00927734375,298.0927734375,293.1499938964844,293.1499938964844,279.3500061035156,25461.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858607411384583,1.0,0.0,0.0,3.2136118412017822,3.213629961013794,6.890966233186191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.65185546875,0.0,1030.280517578125,1895.4371337890625,0.0,3271.477294921875,0.8093752264976501,1.0,0.0,3.0,1.0,0.0
18209100,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.7619465589523315,0.3068881928920746,0.2796590328216553,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.9085969924926758,0.5257641673088074,0.5003400444984436,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9603161811828612,0.6105678081512451,0.427933931350708,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.828176736831665,0.3957933783531189,0.3782756626605987,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.6651814579963684,0.2022384852170944,0.9302595257759094,285.9471130371094,284.95001220703125,301.3456115722656,292.02410888671875,298.1015930175781,297.0176696777344,285.88494873046875,1.0,0.5870527029037476,0.3501085638999939,0.3501085638999939,1.0,1.0,-3.0215559005737305,0.7558929324150085,2.265662908554077,0.0749937072396278,1.0,1.0,0.0,178.08734130859375,152.0,47020.5859375,0.0,2489.6806640625,1.0,279.4345092773437,284.2876281738281,294.9808654785156,297.8078918457031,293.1499938964844,293.1499938964844,279.3500061035156,29060.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845107555389404,1.0,0.0,0.0,2.6037261486053467,2.6037402153015137,4.523597567640536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9794921875,0.0,613.8674926757812,1895.4371337890625,0.0,3258.837646484375,0.7339860200881958,1.0,0.0,3.0,1.0,0.0
18209160,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.7688275575637817,0.3060210049152374,0.279374748468399,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.91768217086792,0.5242823362350464,0.4995568096637726,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.9693424701690674,0.6093690991401672,0.427795261144638,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8350552916526794,0.3948066234588623,0.3777324557304382,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6709920763969421,0.2015383690595626,0.9273656606674194,285.178955078125,284.95001220703125,301.3227233886719,292.0094909667969,298.098388671875,297.01959228515625,285.5658264160156,1.0,0.5824410915374756,0.350547045469284,0.350547045469284,1.0,1.0,-3.0159826278686523,0.7553372979164124,2.2606451511383057,0.0757306367158889,1.0,1.0,0.0,171.41104125976562,140.0,34639.9296875,0.0,2444.919189453125,1.0,279.3709716796875,283.6492919921875,295.006591796875,297.8331604003906,293.1499938964844,293.1499938964844,279.6499938964844,88699.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865545392036438,1.0,0.0,0.0,1.3269081115722656,1.3269261121749878,1.1748301886882473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.939453125,0.0,301.9842529296875,1895.4371337890625,0.0,3277.971435546875,0.5497807860374451,1.0,0.0,3.0,1.0,0.0
18209220,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7801570296287537,0.3041777908802032,0.2774353921413421,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9334592819213868,0.5212517380714417,0.4964131712913513,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.983080267906189,0.6069040298461914,0.4258832335472107,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8467980623245239,0.3927479684352875,0.3754840195178985,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6808556318283081,0.2000589072704315,0.9191194176673888,285.0429992675781,284.95001220703125,301.2751770019531,291.9788513183594,298.0891418457031,297.021240234375,285.0081787109375,1.0,0.5729025602340698,0.3514240384101867,0.3514240384101867,1.0,1.0,-2.994964838027954,0.7510848641395569,2.243880033493042,0.0762190520763397,1.0,1.0,0.0,159.88096618652344,128.0,47630.03515625,0.0,2347.308837890625,1.0,279.6334533691406,283.32598876953125,294.9553527832031,297.957763671875,293.1499938964844,293.1499938964844,279.3500061035156,23682.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749166131019592,1.0,0.0,0.0,3.1463489532470703,3.1463661193847656,6.605521321034757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8349609375,0.0,962.2549438476562,1895.4371337890625,0.0,3168.924560546875,0.7866109609603882,1.0,0.0,3.0,1.0,0.0
18209280,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7801570296287537,0.3041777908802032,0.2774353921413421,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9334592819213868,0.5212517380714417,0.4964131712913513,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.983080267906189,0.6069040298461914,0.4258832335472107,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8467980623245239,0.3927479684352875,0.3754840195178985,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6808556318283081,0.2000589072704315,0.9191194176673888,285.0429992675781,284.95001220703125,301.2751770019531,291.9788513183594,298.0891418457031,297.021240234375,285.0081787109375,1.0,0.5729025602340698,0.3514240384101867,0.3514240384101867,1.0,1.0,-2.994964838027954,0.7510848641395569,2.243880033493042,0.0762190520763397,1.0,1.0,0.0,159.88096618652344,128.0,47630.03515625,0.0,2347.308837890625,1.0,279.6334533691406,283.32598876953125,294.9553527832031,297.957763671875,293.1499938964844,293.1499938964844,279.3500061035156,23682.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749166131019592,1.0,0.0,0.0,3.1463489532470703,3.1463661193847656,6.605521321034757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8349609375,0.0,962.2549438476562,1895.4371337890625,0.0,3168.924560546875,0.7866109609603882,1.0,0.0,3.0,1.0,0.0
18209340,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7891531586647034,0.3026080727577209,0.2755002677440643,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9458706974983216,0.5187003016471863,0.4934560358524322,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9927843809127808,0.604835569858551,0.4239642918109894,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8563238382339478,0.3909290134906769,0.3732719421386719,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6885757446289062,0.1986818760633468,0.9110215902328492,284.8629150390625,284.95001220703125,301.2368469238281,291.95391845703125,298.0794982910156,297.0202941894531,284.8252868652344,1.0,0.5650491714477539,0.3521028757095337,0.3521028757095337,1.0,1.0,-2.974371671676636,0.7464039921760559,2.2279677391052246,0.0759270414710044,0.1000000014901161,0.1000000014901161,0.0,151.1762237548828,128.0,47629.08203125,0.0,2266.08837890625,1.0,279.3835144042969,283.12322998046875,294.97900390625,298.1199951171875,293.1499938964844,293.1499938964844,279.3500061035156,31589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796526193618774,1.0,0.0,0.0,3.0662384033203125,3.066256284713745,6.273431267800333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.27783203125,0.0,947.7960815429688,1895.4371337890625,0.0,3213.324951171875,0.7534676194190979,1.0,0.0,3.0,1.0,0.0
18209400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7919242978096008,0.302361786365509,0.2749322652816772,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9495747089385986,0.518197238445282,0.4925779402256012,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9955275058746338,0.6045568585395813,0.4233854711055755,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8592849969863892,0.3905802369117737,0.3726184964179992,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.6909586787223816,0.1983729898929596,0.9086688756942748,285.9152526855469,284.95001220703125,301.2254333496094,291.94647216796875,298.0766906738281,297.02001953125,286.0445556640625,1.0,0.5627317428588867,0.3523010015487671,0.3523010015487671,1.0,1.0,-2.9683291912078857,0.7450152039527893,2.223314046859741,0.0759666711091995,1.0,1.0,0.0,148.6773681640625,116.0,44130.015625,0.0,2242.7294921875,1.0,279.37164306640625,284.3797302246094,294.9136657714844,297.53765869140625,293.1499938964844,293.1499938964844,279.6499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745483160018921,1.0,0.0,0.0,2.1763699054718018,2.176382541656494,3.1605222261532617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.12646484375,0.0,428.1438598632813,1895.4371337890625,0.0,3165.47119140625,0.6684637665748596,1.0,0.0,3.0,1.0,0.0
18209460,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8143081068992615,0.3016146123409271,0.2730558216571808,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.976908802986145,0.5170624852180481,0.4897103905677795,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9990000128746032,0.606631875038147,0.3944697678089142,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.883647620677948,0.3892322480678558,0.3703239262104034,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.710448145866394,0.196572795510292,0.8990368247032166,284.8607788085937,284.95001220703125,301.1781921386719,291.9154968261719,298.2833251953125,297.01202392578125,284.6323547363281,1.0,0.5540520548820496,0.3531172275543213,0.3531172275543213,1.0,1.0,-2.9152626991271973,0.7422558665275574,2.173006772994995,-0.1391385793685913,0.1000000014901161,0.1000000014901161,0.0,121.1817398071289,116.0,44430.79296875,0.0,2012.483642578125,1.0,279.6286315917969,283.12078857421875,294.88873291015625,297.8116149902344,293.1499938964844,293.1499938964844,279.6499938964844,22420.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682294487953186,1.0,0.0,0.0,3.077932357788086,3.077948808670044,6.321373575701728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.37158203125,0.0,899.306396484375,1895.4371337890625,0.0,3106.201416015625,0.76697838306427,1.0,0.0,3.0,1.0,0.0
18209520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.8094406127929688,0.3018608391284942,0.273160845041275,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.971215844154358,0.5170982480049133,0.4898152649402618,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.9990000128746032,0.6072788238525391,0.4019595980644226,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.8780025243759155,0.3895184695720672,0.3703220784664154,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.7056464552879333,0.1971191316843032,0.8985096216201782,284.7413330078125,284.95001220703125,301.17364501953125,291.9125061035156,298.0648498535156,297.02313232421875,284.8447570800781,1.0,0.5499345660209656,0.3531946539878845,0.3531946539878845,1.0,1.0,-2.9219555854797363,0.7328059673309326,2.189149618148804,0.0706381276249885,5.551115123125783e-17,5.551115123125783e-17,0.0,134.70989990234375,119.0,41182.7421875,0.0,2092.53515625,1.0,279.6334228515625,283.1985168457031,294.88983154296875,297.7744445800781,293.1499938964844,293.1499938964844,279.95001220703125,81324.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682215213775635,1.0,0.0,0.0,2.460545063018799,2.4605674743652344,4.0397637235400907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.97998046875,0.0,797.3551025390625,1895.4371337890625,0.0,3106.127197265625,0.5998407006263733,1.0,0.0,3.0,1.0,0.0
18209580,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8144217133522034,0.2995898425579071,0.2726940214633941,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9766331315040588,0.5133405923843384,0.4883974194526672,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6096084713935852,0.3937739133834839,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8835082054138184,0.3871656358242035,0.3695004880428314,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7098920345306396,0.1957344710826873,0.895416796207428,284.9847106933594,284.95001220703125,301.1200256347656,291.8771057128906,298.057861328125,297.0293884277344,284.9737548828125,1.0,0.5440428853034973,0.3540883064270019,0.3540883064270019,1.0,1.0,-2.9053475856781006,0.7297074794769287,2.175640106201172,0.074604757130146,0.9282272458076476,0.9282272458076476,0.0,131.05006408691406,122.0,45349.4375,0.0,2046.3043212890625,1.0,279.9283447265625,283.3421325683594,294.866455078125,297.730712890625,293.1499938964844,293.1499938964844,279.6499938964844,23274.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545587658882141,1.0,0.0,0.0,3.1911864280700684,3.191204071044922,6.795128228986869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.83251953125,0.0,996.8673706054688,1895.4371337890625,0.0,2977.986083984375,0.7910427451133728,1.0,0.0,3.0,1.0,0.0
18209640,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8144217133522034,0.2995898425579071,0.2726940214633941,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9766331315040588,0.5133405923843384,0.4883974194526672,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6096084713935852,0.3937739133834839,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8835082054138184,0.3871656358242035,0.3695004880428314,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7098920345306396,0.1957344710826873,0.895416796207428,284.9847106933594,284.95001220703125,301.1200256347656,291.8771057128906,298.057861328125,297.0293884277344,284.9737548828125,1.0,0.5440428853034973,0.3540883064270019,0.3540883064270019,1.0,1.0,-2.9053475856781006,0.7297074794769287,2.175640106201172,0.074604757130146,0.9282272458076476,0.9282272458076476,0.0,131.05006408691406,122.0,45349.4375,0.0,2046.3043212890625,1.0,279.9283447265625,283.3421325683594,294.866455078125,297.730712890625,293.1499938964844,293.1499938964844,279.6499938964844,23274.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545587658882141,1.0,0.0,0.0,3.1911864280700684,3.191204071044922,6.795128228986869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.83251953125,0.0,996.8673706054688,1895.4371337890625,0.0,2977.986083984375,0.7910427451133728,1.0,0.0,3.0,1.0,0.0
