time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209700,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8122227191925049,0.2975326776504516,0.2706560492515564,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9745669960975648,0.5105168223381042,0.4855053424835205,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.6088293790817261,0.3941244184970855,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.88154536485672,0.3850984573364258,0.3674258887767792,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.708020806312561,0.1944064944982528,0.8894363641738892,285.0994873046875,284.95001220703125,301.0926208496094,291.85888671875,298.04742431640625,297.0243835449219,285.0486755371094,1.0,0.5418232679367065,0.3545351326465606,0.3545351326465606,1.0,1.0,-2.8901591300964355,0.7260282039642334,2.164130926132202,0.0742515176534652,1.0,1.0,0.0,130.60569763183594,122.0,46002.28515625,0.0,2018.8663330078125,1.0,279.7149963378906,283.42510986328125,294.9052124023437,297.8609619140625,293.1499938964844,293.1499938964844,279.6499938964844,24919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631483316421509,1.0,0.0,0.0,3.0931203365325928,3.093137502670288,6.383912705132389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.20068359375,0.0,927.1201171875,1895.4371337890625,0.0,3058.535400390625,0.7846161723136902,1.0,0.0,3.0,1.0,0.0
18209760,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8104080557823181,0.296802282333374,0.2691127955913543,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.97275710105896,0.5091820359230042,0.4832030534744262,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.9990000128746032,0.6091942191123962,0.3945735394954681,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8798097372055054,0.3841159343719482,0.3657216429710388,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.70620197057724,0.1935824006795883,0.8839522004127502,285.79327392578125,284.95001220703125,301.0648193359375,291.8404235839844,298.0422668457031,297.0252990722656,285.60662841796875,1.0,0.5400215983390808,0.3551473617553711,0.3551473617553711,1.0,1.0,-2.877425193786621,0.7235444188117981,2.153880834579468,0.0744392499327659,1.0,1.0,0.0,130.2900390625,125.0,45441.0390625,0.0,1996.33984375,1.0,279.6683654785156,284.0641784667969,294.8114318847656,297.5705871582031,293.1499938964844,293.1499938964844,279.95001220703125,22894.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596025705337524,1.0,0.0,0.0,2.80081558227539,2.800830125808716,5.234345508142724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.86181640625,0.0,702.4699096679688,1895.4371337890625,0.0,3025.27783203125,0.7329922914505005,1.0,0.0,3.0,1.0,0.0
18209820,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8096565008163452,0.2949328124523163,0.2682308852672577,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9718322157859802,0.5064228177070618,0.4815419018268585,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9990000128746032,0.607966959476471,0.3943907618522644,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.8789651393890381,0.3820948600769043,0.3645212054252624,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.7050153613090515,0.1921766698360443,0.8793312907218933,285.1659240722656,284.95001220703125,301.0287170410156,291.8163452148437,298.03253173828125,297.0221252441406,285.17681884765625,1.0,0.5384402871131897,0.3559310436248779,0.3559310436248779,1.0,1.0,-2.8671562671661377,0.7223166823387146,2.1448395252227783,0.0754860118031501,1.0,1.0,0.0,129.83238220214844,125.0,44085.7890625,0.0,1977.29443359375,1.0,279.905517578125,283.5997314453125,294.7944030761719,297.5447998046875,293.1499938964844,293.1499938964844,279.95001220703125,25986.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585056662559509,1.0,0.0,0.0,2.916512489318848,2.9165284633636475,5.675721013176371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.84423828125,0.0,800.1161499023438,1895.4371337890625,0.0,3014.99072265625,0.7577579617500305,1.0,0.0,3.0,1.0,0.0
18209880,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8078224658966064,0.2937846183776855,0.267269492149353,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9698602557182312,0.5047757625579834,0.4800723791122436,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.6068205237388611,0.3956676423549652,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8771097660064697,0.3808623552322387,0.363432377576828,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7031869292259216,0.1913081705570221,0.8757069706916809,284.9209899902344,284.95001220703125,301.0081787109375,291.8026123046875,298.0257873535156,297.01885986328125,284.9076843261719,1.0,0.5376864671707153,0.3563718497753143,0.3563718497753143,1.0,1.0,-2.860103130340576,0.7212093472480774,2.1388936042785645,0.0758999288082122,0.5540534257888794,0.5540534257888794,0.0,130.05978393554688,128.0,44593.72265625,0.0,1966.92919921875,1.0,279.93560791015625,283.28839111328125,294.8034973144531,297.6744079589844,293.1499938964844,293.1499938964844,280.25,29263.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597175478935242,1.0,0.0,0.0,3.179888963699341,3.179907321929932,6.747100655957183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.63525390625,0.0,1026.43115234375,1895.4371337890625,0.0,3026.35595703125,0.7848306894302368,1.0,0.0,3.0,1.0,0.0
18209940,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.802026093006134,0.2909585833549499,0.2647544741630554,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9634515643119812,0.5005836486816406,0.4761564433574676,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.6028117537498474,0.4003190994262695,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8712648153305054,0.3777048885822296,0.3604985475540161,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6974139213562012,0.188984602689743,0.8656200766563416,284.9481811523437,284.95001220703125,300.9503479003906,291.76385498046875,298.0072326660156,297.0098876953125,284.9435729980469,1.0,0.5361417531967163,0.3575963377952575,0.3575963377952575,1.0,1.0,-2.8423123359680176,0.7186868786811829,2.1236255168914795,0.077224276959896,0.8334034085273743,0.8334034085273743,0.0,131.20428466796875,131.0,44001.72265625,0.0,1943.7427978515625,1.0,280.2362060546875,283.34625244140625,294.7619323730469,297.5779113769531,293.1499938964844,293.1499938964844,279.95001220703125,28741.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553041219711304,1.0,0.0,0.0,3.383516550064087,3.3835368156433105,7.63888465371565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.38916015625,0.0,1206.0631103515625,1895.4371337890625,0.0,2984.972900390625,0.8362861275672913,1.0,0.0,3.0,1.0,0.0
18210000,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.802026093006134,0.2909585833549499,0.2647544741630554,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9634515643119812,0.5005836486816406,0.4761564433574676,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.6028117537498474,0.4003190994262695,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8712648153305054,0.3777048885822296,0.3604985475540161,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6974139213562012,0.188984602689743,0.8656200766563416,284.9481811523437,284.95001220703125,300.9503479003906,291.76385498046875,298.0072326660156,297.0098876953125,284.9435729980469,1.0,0.5361417531967163,0.3575963377952575,0.3575963377952575,1.0,1.0,-2.8423123359680176,0.7186868786811829,2.1236255168914795,0.077224276959896,0.8334034085273743,0.8334034085273743,0.0,131.20428466796875,131.0,44001.72265625,0.0,1943.7427978515625,1.0,280.2362060546875,283.34625244140625,294.7619323730469,297.5779113769531,293.1499938964844,293.1499938964844,279.95001220703125,28741.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553041219711304,1.0,0.0,0.0,3.383516550064087,3.3835368156433105,7.63888465371565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.38916015625,0.0,1206.0631103515625,1895.4371337890625,0.0,2984.972900390625,0.8362861275672913,1.0,0.0,3.0,1.0,0.0
18210060,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.7953221797943115,0.288761705160141,0.2622527778148651,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9556357264518738,0.4970697164535522,0.4722217321395874,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9990000128746032,0.5981290936470032,0.4063604772090912,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8645276427268982,0.3750589787960052,0.3575438261032104,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6907357573509216,0.1868626773357391,0.8552436232566833,285.2752990722656,284.95001220703125,300.8914794921875,291.7242736816406,297.9908752441406,297.0052185058594,285.1535949707031,1.0,0.5351698398590088,0.3585839867591858,0.3585839867591858,1.0,1.0,-2.8258063793182373,0.7159482836723328,2.10985803604126,0.0779622718691825,1.0,1.0,0.0,132.9702911376953,134.0,44683.21875,0.0,1925.8450927734373,1.0,279.9644470214844,283.5544128417969,294.7181701660156,297.5711669921875,293.1499938964844,293.1499938964844,279.6499938964844,24000.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609978556632996,1.0,0.0,0.0,3.149716854095459,3.1497342586517334,6.619670216423401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.35107421875,0.0,967.0781860351562,1895.4371337890625,0.0,3038.364013671875,0.7908022999763489,1.0,0.0,3.0,1.0,0.0
18210120,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.7953221797943115,0.288761705160141,0.2622527778148651,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9556357264518738,0.4970697164535522,0.4722217321395874,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9990000128746032,0.5981290936470032,0.4063604772090912,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8645276427268982,0.3750589787960052,0.3575438261032104,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6907357573509216,0.1868626773357391,0.8552436232566833,285.2752990722656,284.95001220703125,300.8914794921875,291.7242736816406,297.9908752441406,297.0052185058594,285.1535949707031,1.0,0.5351698398590088,0.3585839867591858,0.3585839867591858,1.0,1.0,-2.8258063793182373,0.7159482836723328,2.10985803604126,0.0779622718691825,1.0,1.0,0.0,132.9702911376953,134.0,44683.21875,0.0,1925.8450927734373,1.0,279.9644470214844,283.5544128417969,294.7181701660156,297.5711669921875,293.1499938964844,293.1499938964844,279.6499938964844,24000.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609978556632996,1.0,0.0,0.0,3.149716854095459,3.1497342586517334,6.619670216423401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.35107421875,0.0,967.0781860351562,1895.4371337890625,0.0,3038.364013671875,0.7908022999763489,1.0,0.0,3.0,1.0,0.0
18210180,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7925204634666443,0.2875922918319702,0.261606752872467,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9517760276794434,0.4948804676532745,0.4706336855888366,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.5947595238685608,0.4095482230186462,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8613855838775635,0.3734945058822632,0.3564116358757019,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6872947216033936,0.1855157762765884,0.8499579429626465,284.86785888671875,284.95001220703125,300.84136962890625,291.69049072265625,297.98193359375,297.0072631835937,284.8256530761719,1.0,0.5350191593170166,0.3594145178794861,0.3594145178794861,1.0,1.0,-2.819236516952514,0.7159865498542786,2.103250026702881,0.0793257653713226,0.1000000014901161,0.1000000014901161,0.0,133.99563598632812,134.0,44432.05078125,0.0,1920.3106689453125,1.0,279.68292236328125,283.2073974609375,294.71173095703125,297.6636047363281,293.1499938964844,293.1499938964844,279.6499938964844,29822.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648062348365784,1.0,0.0,0.0,3.041914939880371,3.041932344436645,6.174295776872896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.5634765625,0.0,917.5119018554688,1895.4371337890625,0.0,3074.087646484375,0.7486493587493896,1.0,0.0,3.0,1.0,0.0
18210240,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.7915645837783813,0.2869857549667358,0.2613261342048645,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.9505631327629088,0.4940405488014221,0.4701464772224426,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.9990000128746032,0.59355628490448,0.4105499386787414,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8604163527488708,0.3728757500648498,0.3560667634010315,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6863425970077515,0.185097724199295,0.848728597164154,285.2709045410156,284.95001220703125,300.8318176269531,291.6840515136719,297.97906494140625,297.0060729980469,285.7157287597656,1.0,0.5350205302238464,0.3595716655254364,0.3595716655254364,1.0,1.0,-2.81763219833374,0.7158697247505188,2.101762294769287,0.0796306654810905,1.0,1.0,0.0,134.34210205078125,137.0,31845.29296875,0.0,1919.4195556640625,1.0,279.6741027832031,283.8468017578125,294.69024658203125,297.2138061523437,293.1499938964844,293.1499938964844,279.95001220703125,81159.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640652894973755,1.0,0.0,0.0,1.2052063941955566,1.205222725868225,9.692064395494526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.86865234375,0.0,246.00640869140625,1895.4371337890625,0.0,3067.136962890625,0.5441799759864807,1.0,0.0,3.0,1.0,0.0
18210300,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.789800226688385,0.2867683172225952,0.2610067725181579,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9480800032615662,0.4933088719844818,0.4693034291267395,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.5922694802284241,0.4126874506473541,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8584750294685364,0.3724046349525451,0.3555032014846802,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6842921376228333,0.1845728009939193,0.8460859060287476,284.9783935546875,284.95001220703125,300.8017578125,291.6637268066406,297.9754638671875,297.0095520019531,284.95233154296875,1.0,0.5351962447166443,0.3600654900074005,0.3600654900074005,1.0,1.0,-2.8149452209472656,0.7162871956825256,2.0986578464508057,0.0805148184299469,0.817625880241394,0.817625880241394,0.0,135.1138153076172,137.0,43718.2109375,0.0,1918.854736328125,1.0,279.8737487792969,283.3583374023437,294.6237487792969,297.3897399902344,293.1499938964844,293.1499938964844,279.95001220703125,20897.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538389801979065,1.0,0.0,0.0,3.0213310718536377,3.021347045898437,6.091019599807623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.51904296875,0.0,846.2252197265625,1895.4371337890625,0.0,2971.239990234375,0.7505542635917664,1.0,0.0,3.0,1.0,0.0
18210360,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7843607068061829,0.28493133187294,0.25965616106987,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9411856532096864,0.4907755255699157,0.4672463834285736,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.996676504611969,0.5885093212127686,0.4131445288658142,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8531248569488525,0.3705163598060608,0.3540236353874206,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.6792989373207092,0.1832583397626876,0.8413506746292114,285.0702514648437,284.95001220703125,300.77154541015625,291.643310546875,297.9656066894531,297.00592041015625,285.01739501953125,1.0,0.5350884199142456,0.3605183362960815,0.3605183362960815,1.0,1.0,-2.8039660453796387,0.7138729095458984,2.09009313583374,0.0807513669133186,1.0,1.0,0.0,137.2585906982422,140.0,43715.08984375,0.0,1911.7083740234373,1.0,279.9315795898437,283.4324035644531,294.61749267578125,297.3833312988281,293.1499938964844,293.1499938964844,279.6499938964844,21849.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522582054138184,1.0,0.0,0.0,3.06008243560791,3.060098648071289,6.248266686270654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.07568359375,0.0,881.7916870117188,1895.4371337890625,0.0,2956.42626953125,0.7638792991638184,1.0,0.0,3.0,1.0,0.0
18210420,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7766880393028259,0.2829720079898834,0.2579339742660522,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9310494661331176,0.4878161549568176,0.4645040333271026,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9893043637275696,0.5848010778427124,0.4103590548038482,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8454895615577698,0.3682754337787628,0.3519840240478515,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6719004511833191,0.1814889460802078,0.8339810967445374,284.86651611328125,284.95001220703125,300.72381591796875,291.61102294921875,297.9516296386719,297.0028381347656,284.8241882324219,1.0,0.5345519185066223,0.3612310588359833,0.3612310588359833,1.0,1.0,-2.783921241760254,0.7091694474220276,2.074751853942871,0.0802840143442154,0.0999999865889549,0.0999999865889549,0.0,140.41513061523438,140.0,43817.125,0.0,1895.210205078125,1.0,279.6850280761719,283.21612548828125,294.642333984375,297.5415344238281,293.1499938964844,293.1499938964844,279.6499938964844,30099.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581113815307617,1.0,0.0,0.0,2.988939046859741,2.9889562129974365,5.961114197816642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.38818359375,0.0,878.4138793945312,1895.4371337890625,0.0,3011.293212890625,0.7356359362602234,1.0,0.0,3.0,1.0,0.0
18210480,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.7745784521102905,0.2824639976024627,0.257420539855957,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9282360076904296,0.487042486667633,0.4636960625648498,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9872092604637146,0.5839654803276062,0.4096379578113556,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.8434125781059265,0.3676872551441192,0.3513845801353454,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.6698896288871765,0.1810154020786285,0.8318943381309509,285.7821044921875,284.95001220703125,300.7108764648437,291.6022644042969,297.9473876953125,297.0012512207031,286.0738525390625,1.0,0.5343705415725708,0.361424058675766,0.361424058675766,1.0,1.0,-2.778245210647583,0.7078022360801697,2.070443153381348,0.0802512168884277,1.0,1.0,0.0,141.30247497558594,143.0,39167.05859375,0.0,1890.5296630859373,1.0,279.67388916015625,284.3994445800781,294.5837097167969,296.94781494140625,293.1499938964844,293.1499938964844,279.95001220703125,45868.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542143106460571,1.0,0.0,0.0,1.8342726230621336,1.8342852592468264,2.24502500145718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.6943359375,0.0,332.8649597167969,1895.4371337890625,0.0,2974.75732421875,0.618966817855835,1.0,0.0,3.0,1.0,0.0
18210540,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7675014138221741,0.2802649140357971,0.2557521760463714,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9185410737991332,0.4835973083972931,0.4607992768287658,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9798490405082704,0.5805066227912903,0.4074607491493225,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8363176584243774,0.3651232421398163,0.349263846874237,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6628214716911316,0.1789939850568771,0.8238518238067627,285.0082397460937,284.95001220703125,300.6499938964844,291.56103515625,297.93218994140625,297.00030517578125,284.9593200683594,1.0,0.5337998270988464,0.362329751253128,0.362329751253128,1.0,1.0,-2.757925271987915,0.7034705877304077,2.0544545650482178,0.0801655054092407,1.0,1.0,0.0,144.41165161132812,146.0,42845.2578125,0.0,1873.5819091796875,1.0,279.9310302734375,283.3929748535156,294.5385131835937,297.2705078125,293.1499938964844,293.1499938964844,279.6499938964844,20774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459237217903137,1.0,0.0,0.0,3.016946792602539,3.0169622898101807,6.073353802094061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.99072265625,0.0,842.164794921875,1895.4371337890625,0.0,2897.107177734375,0.750808835029602,1.0,0.0,3.0,1.0,0.0
18210600,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7675014138221741,0.2802649140357971,0.2557521760463714,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9185410737991332,0.4835973083972931,0.4607992768287658,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9798490405082704,0.5805066227912903,0.4074607491493225,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8363176584243774,0.3651232421398163,0.349263846874237,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6628214716911316,0.1789939850568771,0.8238518238067627,285.0082397460937,284.95001220703125,300.6499938964844,291.56103515625,297.93218994140625,297.00030517578125,284.9593200683594,1.0,0.5337998270988464,0.362329751253128,0.362329751253128,1.0,1.0,-2.757925271987915,0.7034705877304077,2.0544545650482178,0.0801655054092407,1.0,1.0,0.0,144.41165161132812,146.0,42845.2578125,0.0,1873.5819091796875,1.0,279.9310302734375,283.3929748535156,294.5385131835937,297.2705078125,293.1499938964844,293.1499938964844,279.6499938964844,20774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459237217903137,1.0,0.0,0.0,3.016946792602539,3.0169622898101807,6.073353802094061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.99072265625,0.0,842.164794921875,1895.4371337890625,0.0,2897.107177734375,0.750808835029602,1.0,0.0,3.0,1.0,0.0
18210660,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7618609666824341,0.2784033715724945,0.2541623115539551,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9110877513885498,0.4808020889759063,0.4582642316818237,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.973713219165802,0.5777981281280518,0.4056178331375122,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8307505249977112,0.3629921376705169,0.3473570048809051,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6573211550712585,0.1773448288440704,0.8169814348220825,284.8674011230469,284.95001220703125,300.606689453125,291.5316772460937,297.9200439453125,296.9974670410156,284.8125305175781,1.0,0.5331346988677979,0.3631688058376312,0.3631688058376312,1.0,1.0,-2.740200996398926,0.6997666954994202,2.0404343605041504,0.0801725164055824,0.1000000014901161,0.1000000014901161,0.0,146.83697509765625,146.0,43094.78125,0.0,1857.60400390625,1.0,279.6953125,283.2325744628906,294.56561279296875,297.4174499511719,293.1499938964844,293.1499938964844,279.6499938964844,26085.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516873717308044,1.0,0.0,0.0,2.963553667068481,2.9635698795318604,5.860287046743906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.3125,0.0,834.9268188476562,1895.4371337890625,0.0,2951.07763671875,0.7322659492492676,1.0,0.0,3.0,1.0,0.0
18210720,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.759466826915741,0.278117299079895,0.2534519731998443,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.908008873462677,0.4802044034004211,0.4571488797664642,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.061767578125,0.9709849953651428,0.577464759349823,0.404790461063385,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.8283875584602356,0.3625315129756927,0.346519410610199,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.6550279855728149,0.1768741756677627,0.8140735626220703,286.054931640625,284.95001220703125,300.589111328125,291.519775390625,297.916015625,296.9973449707031,285.9612121582031,1.0,0.5328348278999329,0.3635095655918121,0.3635095655918121,1.0,1.0,-2.732511281967163,0.6980981826782227,2.0344133377075195,0.080182284116745,1.0,1.0,0.0,147.8916473388672,149.0,41787.984375,0.0,1850.7293701171875,1.0,279.6766357421875,284.53399658203125,294.46923828125,296.8861083984375,293.1499938964844,293.1499938964844,279.95001220703125,24004.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441552519798279,1.0,0.0,0.0,2.3671715259552,2.367183208465576,3.7389770568552194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.83544921875,0.0,461.2219848632813,1895.4371337890625,0.0,2880.561279296875,0.6676515936851501,1.0,0.0,3.0,1.0,0.0
18210780,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7540375590324402,0.2756886184215545,0.2519846856594085,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9010006189346312,0.4764803051948547,0.4544797539710998,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9644880294799804,0.5738749504089355,0.4031318426132202,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8227658271789551,0.3597390055656433,0.3445444405078888,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6494289636611938,0.1747645735740661,0.8063780069351196,284.9541015625,284.95001220703125,300.5284423828125,291.4786682128906,297.9017333984375,296.9964599609375,284.9176330566406,1.0,0.5322063565254211,0.3646893501281738,0.3646893501281738,1.0,1.0,-2.713928461074829,0.6949476599693298,2.0189807415008545,0.0809974148869514,0.669528067111969,0.669528067111969,0.0,150.4871368408203,152.0,42111.02734375,0.0,1834.439697265625,1.0,279.9295654296875,283.3780212402344,294.4612731933594,297.1483154296875,293.1499938964844,293.1499938964844,279.6499938964844,20567.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391222953796387,1.0,0.0,0.0,2.958627462387085,2.9586427211761475,5.840821017955022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.2939453125,0.0,797.8280029296875,1895.4371337890625,0.0,2833.515869140625,0.7352964282035828,1.0,0.0,3.0,1.0,0.0
18210840,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7540375590324402,0.2756886184215545,0.2519846856594085,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9010006189346312,0.4764803051948547,0.4544797539710998,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9644880294799804,0.5738749504089355,0.4031318426132202,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8227658271789551,0.3597390055656433,0.3445444405078888,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6494289636611938,0.1747645735740661,0.8063780069351196,284.9541015625,284.95001220703125,300.5284423828125,291.4786682128906,297.9017333984375,296.9964599609375,284.9176330566406,1.0,0.5322063565254211,0.3646893501281738,0.3646893501281738,1.0,1.0,-2.713928461074829,0.6949476599693298,2.0189807415008545,0.0809974148869514,0.669528067111969,0.669528067111969,0.0,150.4871368408203,152.0,42111.02734375,0.0,1834.439697265625,1.0,279.9295654296875,283.3780212402344,294.4612731933594,297.1483154296875,293.1499938964844,293.1499938964844,279.6499938964844,20567.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391222953796387,1.0,0.0,0.0,2.958627462387085,2.9586427211761475,5.840821017955022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.2939453125,0.0,797.8280029296875,1895.4371337890625,0.0,2833.515869140625,0.7352964282035828,1.0,0.0,3.0,1.0,0.0
18210900,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7499368786811829,0.2743712663650512,0.2506405413150787,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8960250616073608,0.4745140671730041,0.452425479888916,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.9593675136566162,0.5720105171203613,0.4015799164772033,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8186324834823608,0.3582258522510528,0.3429963588714599,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.6455860733985901,0.1736001670360565,0.8011736869812012,285.1474914550781,284.95001220703125,300.4982604980469,291.45819091796875,297.8930358886719,296.9943542480469,285.02099609375,1.0,0.5316823720932007,0.3652792572975158,0.3652792572975158,1.0,1.0,-2.699862480163574,0.6917750239372253,2.008087396621704,0.0808783769607544,1.0,1.0,0.0,152.38787841796875,152.0,42575.34765625,0.0,1821.927734375,1.0,279.734619140625,283.478271484375,294.46490478515625,297.2290344238281,293.1499938964844,293.1499938964844,279.6499938964844,19649.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413213491439819,1.0,0.0,0.0,2.878479719161988,2.8784942626953125,5.528657993636443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.6279296875,0.0,735.8030395507812,1895.4371337890625,0.0,2854.063232421875,0.7208196520805359,1.0,0.0,3.0,1.0,0.0
18210960,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7465311288833618,0.2736465036869049,0.2495055794715881,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8918026089668274,0.4732093811035156,0.4506144225597381,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.9549725651741028,0.5710719227790833,0.4003014862537384,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.8150683641433716,0.3572138547897339,0.3416177630424499,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.6422653794288635,0.1726836860179901,0.7962576746940613,285.7929382324219,284.95001220703125,300.4681701660156,291.4378356933594,297.8863525390625,296.9945983886719,285.5373840332031,1.0,0.5311734080314636,0.3658933937549591,0.3658933937549591,1.0,1.0,-2.687213182449341,0.6891171932220459,1.998095989227295,0.0809052512049675,1.0,1.0,0.0,154.00042724609375,155.0,42549.1171875,0.0,1810.314453125,1.0,279.6783142089844,284.1188049316406,294.3837585449219,296.9610900878906,293.1499938964844,293.1499938964844,279.3500061035156,18563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364382982254028,1.0,0.0,0.0,2.638512134552002,2.6385245323181152,4.6452757374026987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.06591796875,0.0,577.7984619140625,1895.4371337890625,0.0,2808.45703125,0.6811935305595398,1.0,0.0,3.0,1.0,0.0
18211020,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.7436725497245789,0.272554337978363,0.2487013787031173,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.88797926902771,0.4712608158588409,0.4489873647689819,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.951135516166687,0.5695024132728577,0.399431973695755,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.8117943406105042,0.355750024318695,0.3403951525688171,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.6391032338142395,0.1714477986097335,0.7911158800125122,285.2726135253906,284.95001220703125,300.4251403808594,291.40869140625,297.8786926269531,296.9970092773437,285.0636291503906,1.0,0.530759334564209,0.3667777478694916,0.3667777478694916,1.0,1.0,-2.675592422485352,0.6874613761901855,1.988131046295166,0.0817049443721771,1.0,1.0,0.0,155.51080322265625,155.0,42793.01171875,0.0,1799.8414306640625,1.0,279.416748046875,283.53033447265625,294.388671875,297.156494140625,293.1499938964844,293.1499938964844,279.3500061035156,17136.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392872214317322,1.0,0.0,0.0,2.6981964111328125,2.698209047317505,4.857809585701034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.4228515625,0.0,605.3170776367188,1895.4371337890625,0.0,2835.056396484375,0.677370011806488,1.0,0.0,3.0,1.0,0.0
18211080,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7423965930938721,0.2710051834583282,0.2483492046594619,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8862883448600769,0.4692336618900299,0.44830521941185,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9493597149848938,0.567100465297699,0.399021178483963,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8103318214416504,0.3542162179946899,0.3398944437503814,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6377800107002258,0.1704974323511123,0.7891688942909241,285.088134765625,284.95001220703125,300.40850830078125,291.3974609375,297.8720703125,296.9930725097656,285.56719970703125,1.0,0.530621349811554,0.3671216666698456,0.3671216666698456,1.0,1.0,-2.670938730239868,0.6867471933364868,1.984191417694092,0.0823075994849205,1.0,1.0,0.0,156.24583435058594,158.0,23296.046875,0.0,1796.2406005859375,1.0,279.3860778808594,283.6321105957031,294.42657470703125,296.8310852050781,293.1499938964844,293.1499938964844,279.6499938964844,84287.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454396724700928,1.0,0.0,0.0,0.7186062932014465,0.7186220288276672,3.445684626512957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.4013671875,0.0,134.1279296875,1895.4371337890625,0.0,2892.577880859375,0.4642075598239898,1.0,0.0,3.0,1.0,0.0
18211140,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7394388914108276,0.269878625869751,0.2474526315927505,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8824267983436584,0.467376708984375,0.4466811418533325,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9452086687088012,0.5654533505439758,0.3979854583740234,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8069153428077698,0.3528197109699249,0.3386910557746887,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6347813010215759,0.1693915277719497,0.7846455574035645,285.04254150390625,284.95001220703125,300.37237548828125,291.3730163574219,297.8647766113281,296.9940795898437,285.4280090332031,1.0,0.5303255915641785,0.3678735494613647,0.3678735494613647,1.0,1.0,-2.6597840785980225,0.6848849058151245,1.974899172782898,0.0829532966017723,0.9500000476837158,0.9500000476837158,0.0,157.88583374023438,158.0,24166.42578125,0.0,1787.1298828125,1.0,279.5757751464844,283.6414489746094,294.34979248046875,296.69403076171875,293.1499938964844,293.1499938964844,279.6499938964844,85693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834877610206604,1.0,0.0,0.0,0.8312718868255615,0.8312880396842957,4.6108354467833124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5498046875,0.0,161.1509552001953,1895.4371337890625,0.0,2793.896484375,0.457180380821228,1.0,0.0,3.0,1.0,0.0
18211200,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7374171614646912,0.2698395252227783,0.2467901408672332,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.8798267245292664,0.4669696688652038,0.4455488622188568,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9423415660858154,0.5654951333999634,0.397224873304367,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8045464158058167,0.3525134027004242,0.3378424048423767,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.632774293422699,0.1689704060554504,0.7815539240837097,285.11676025390625,284.95001220703125,300.34967041015625,291.357666015625,297.8621826171875,296.9974670410156,284.9972839355469,1.0,0.530123233795166,0.3683499097824096,0.3683499097824096,1.0,1.0,-2.651960611343384,0.6834573745727539,1.9685032367706297,0.0830772817134857,1.0,1.0,0.0,158.9833221435547,161.0,41324.87109375,0.0,1780.5445556640625,1.0,279.6172790527344,283.4870910644531,294.298583984375,296.9208068847656,293.1499938964844,293.1499938964844,279.3500061035156,16479.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247389197349548,1.0,0.0,0.0,2.678925037384033,2.6789374351501465,4.788665250998747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.64453125,0.0,590.1696166992188,1895.4371337890625,0.0,2699.526611328125,0.6700073480606079,1.0,0.0,3.0,1.0,0.0
18211260,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7334330677986145,0.2678782641887665,0.2454311847686767,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8747640252113342,0.4641022384166717,0.4433164298534393,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9365935921669006,0.5625802874565125,0.395645409822464,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7998784184455872,0.3503126800060272,0.3361573219299316,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6289054155349731,0.1673797667026519,0.7756363153457642,284.9001770019531,284.95001220703125,300.3097229003906,291.3307189941406,297.85125732421875,296.9952087402344,284.80010986328125,1.0,0.5296918749809265,0.3691835701465606,0.3691835701465606,1.0,1.0,-2.63661789894104,0.6803638339042664,1.956254005432129,0.0835175141692161,0.1000000014901161,0.1000000014901161,0.0,161.20486450195312,161.0,41784.29296875,0.0,1767.9918212890625,1.0,279.4113464355469,283.26593017578125,294.3553161621094,297.0960998535156,293.1499938964844,293.1499938964844,279.3500061035156,18669.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830061674118042,1.0,0.0,0.0,2.6945948600769043,2.694607734680176,4.844849854634958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.58251953125,0.0,611.6127319335938,1895.4371337890625,0.0,2749.019775390625,0.6715294718742371,1.0,0.0,3.0,1.0,0.0
18211320,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.7309962511062622,0.2671531438827514,0.2445138692855835,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.8717712163925171,0.4630001187324524,0.4419411420822143,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.933039665222168,0.5615643262863159,0.3945507705211639,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.7970952391624451,0.3494455218315124,0.3351134955883026,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.6266767978668213,0.166696012020111,0.7723091244697571,286.2563171386719,284.95001220703125,300.29180908203125,291.31866455078125,297.8456726074219,296.9932861328125,286.16802978515625,1.0,0.5293952822685242,0.3695606589317322,0.3695606589317322,1.0,1.0,-2.627302646636963,0.6781549453735352,1.9491478204727173,0.0835290402173996,1.0,1.0,0.0,162.53695678710938,164.0,40111.99609375,0.0,1760.3428955078125,1.0,279.3873596191406,284.72998046875,294.269775390625,296.4894714355469,293.1499938964844,293.1499938964844,279.6499938964844,22775.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241680860519409,1.0,0.0,0.0,2.065446615219116,2.0654561519622803,2.846566360403813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.0302734375,0.0,325.4335021972656,1895.4371337890625,0.0,2694.2265625,0.6025736331939697,1.0,0.0,3.0,1.0,0.0
18211380,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7267101407051086,0.264929324388504,0.2430703043937683,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8662402629852295,0.459564596414566,0.4393679201602936,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9267740249633788,0.5582388639450073,0.3929145336151123,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7918905019760132,0.3467904031276703,0.333131343126297,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6221524477005005,0.1646917760372162,0.7647219896316528,284.905517578125,284.95001220703125,300.23785400390625,291.28240966796875,297.8332214355469,296.9932861328125,284.83563232421875,1.0,0.5288606286048889,0.3707135021686554,0.3707135021686554,1.0,1.0,-2.609006404876709,0.6748183369636536,1.9341881275177,0.0841890200972557,0.1000000014901161,0.1000000014901161,0.0,165.0406951904297,164.0,40477.375,0.0,1744.9296875,1.0,279.6173095703125,283.324951171875,294.2714233398437,296.8666381835937,293.1499938964844,293.1499938964844,279.6499938964844,19862.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197202086448669,1.0,0.0,0.0,2.66749119758606,2.667504072189331,4.747875834709703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.701171875,0.0,601.9085083007812,1895.4371337890625,0.0,2652.977294921875,0.6636239886283875,1.0,0.0,3.0,1.0,0.0
18211440,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7264259457588196,0.2646129727363586,0.2429694235324859,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8658864498138428,0.4591606557369232,0.4392034709453583,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.926355242729187,0.5577468872070312,0.3927931487560272,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7915570735931396,0.3464792370796203,0.3330060541629791,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6218739151954651,0.1645024269819259,0.7642935514450073,284.8434143066406,284.95001220703125,300.2351989746094,291.2806091308594,297.8319091796875,296.9923400878906,284.81036376953125,1.0,0.5288264155387878,0.3707714080810547,0.3707714080810547,1.0,1.0,-2.6078810691833496,0.6745767593383789,1.9333041906356807,0.0842515304684639,5.551115123125783e-17,5.551115123125783e-17,0.0,165.21023559570312,167.0,38371.94921875,0.0,1744.0523681640625,1.0,279.6211242675781,283.29986572265625,294.2833251953125,296.8683776855469,293.1499938964844,293.1499938964844,279.95001220703125,44630.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210537433624268,1.0,0.0,0.0,2.420018434524536,2.420034170150757,3.9077852420632553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.794921875,0.0,589.7493286132812,1895.4371337890625,0.0,2665.334228515625,0.5973442196846008,1.0,0.0,3.0,1.0,0.0
18211500,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7235193252563477,0.2638772130012512,0.2418749928474426,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8623222708702087,0.4578577578067779,0.4374514818191528,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.92215096950531,0.556725263595581,0.3915110528469085,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7881713509559631,0.3454433381557464,0.3316518068313598,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.6189727187156677,0.1635991781949997,0.7595786452293396,285.1400451660156,284.95001220703125,300.2073974609375,291.261962890625,297.825927734375,296.9931030273437,285.03106689453125,1.0,0.5284405946731567,0.3713767826557159,0.3713767826557159,1.0,1.0,-2.5956170558929443,0.6719207167625427,1.923696517944336,0.0841984003782272,1.0,1.0,0.0,166.8405303955078,167.0,39693.84375,0.0,1733.6019287109375,1.0,279.8236694335937,283.54669189453125,294.2065124511719,296.68701171875,293.1499938964844,293.1499938964844,279.95001220703125,16123.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098030090332031,1.0,0.0,0.0,2.653691291809082,2.653703451156616,4.698877660302969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.05859375,0.0,573.3936157226562,1895.4371337890625,0.0,2561.379638671875,0.6638767123222351,1.0,0.0,3.0,1.0,0.0
