time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211560,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.72002112865448,0.2622766494750976,0.2405038774013519,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.8581882119178772,0.4555779099464416,0.4353621304035187,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.9171820282936096,0.5543496012687683,0.3898705542087555,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.7842218279838562,0.3436451852321625,0.3300387859344482,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.6155785322189331,0.1622992753982544,0.7542906999588013,285.68170166015625,284.95001220703125,300.1799621582031,291.2435913085937,297.81689453125,296.9895935058594,285.48681640625,1.0,0.5279615521430969,0.3720466792583465,0.3720466792583465,1.0,1.0,-2.581204652786255,0.6686568260192871,1.912547826766968,0.0842609256505966,1.0,1.0,0.0,168.78939819335938,170.0,39481.71875,0.0,1721.53662109375,1.0,279.90679931640625,284.1050109863281,294.17303466796875,296.5362548828125,293.1499938964844,293.1499938964844,279.6499938964844,17071.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047760128974915,1.0,0.0,0.0,2.53273868560791,2.532750129699707,4.280298924186354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.3740234375,0.0,510.884765625,1895.4371337890625,0.0,2515.1708984375,0.6518228054046631,1.0,0.0,3.0,1.0,0.0
18211620,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7152002453804016,0.259725272655487,0.2386530637741089,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8525639772415161,0.4518313109874725,0.4323622584342956,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9107025265693665,0.5505187511444092,0.3877313137054443,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7787656188011169,0.3406757712364197,0.3276681005954742,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6103894114494324,0.160111203789711,0.7457415461540222,284.89306640625,284.95001220703125,300.133056640625,291.2122802734375,297.803466796875,296.9862365722656,284.803955078125,1.0,0.5271590352058411,0.3732170760631561,0.3732170760631561,1.0,1.0,-2.559682607650757,0.6641876101493835,1.895495057106018,0.0845089852809906,0.0999999567866325,0.0999999567866325,0.0,171.42913818359375,170.0,39975.96875,0.0,1702.511474609375,1.0,279.68572998046875,283.3121032714844,294.2620849609375,296.8929443359375,293.1499938964844,293.1499938964844,279.6499938964844,19384.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178281784057617,1.0,0.0,0.0,2.723562717437744,2.723576068878174,4.949577032675734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.626953125,0.0,633.291259765625,1895.4371337890625,0.0,2635.46044921875,0.6778103709220886,1.0,0.0,3.0,1.0,0.0
18211680,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7143915295600891,0.258909672498703,0.2383453547954559,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8516548275947571,0.450781375169754,0.4318753182888031,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9096496105194092,0.5492491126060486,0.3873606026172638,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7778829336166382,0.3398574590682983,0.3272867798805237,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6095435619354248,0.1596028804779052,0.7444417476654053,284.83355712890625,284.95001220703125,300.1263732910156,291.2078552246094,297.800048828125,296.9837341308594,285.0394592285156,1.0,0.5270287990570068,0.3733864724636078,0.3733864724636078,1.0,1.0,-2.5562732219696045,0.6634286642074585,1.8928446769714355,0.0846372321248054,5.551115123125783e-17,5.551115123125783e-17,0.0,171.8804168701172,173.0,25673.02734375,0.0,1699.6546630859375,1.0,279.67724609375,283.4645080566406,294.2789001464844,296.7276916503906,293.1499938964844,293.1499938964844,279.95001220703125,93265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215942978858948,1.0,0.0,0.0,1.0874725580215454,1.0874906778335571,7.89096290532143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.283203125,0.0,241.34278869628903,1895.4371337890625,0.0,2670.345458984375,0.449818879365921,1.0,0.0,3.0,1.0,0.0
18211740,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7117996215820312,0.2581372261047363,0.2373899966478347,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8487200140953064,0.4493828415870666,0.4302423894405365,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9064117074012756,0.5481261610984802,0.3862476050853729,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7750081419944763,0.3387211263179779,0.3259851932525635,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6066060066223145,0.1586101204156875,0.7395575046539307,284.8992004394531,284.95001220703125,300.0985107421875,291.1893310546875,297.79461669921875,296.9849548339844,284.8410949707031,1.0,0.5265755653381348,0.3741011917591095,0.3741011917591095,1.0,1.0,-2.544384002685547,0.6611045598983765,1.88327956199646,0.0848341062664985,0.1000000014901161,0.1000000014901161,0.0,173.28152465820312,173.0,38967.8046875,0.0,1689.0113525390625,1.0,279.8580322265625,283.3623352050781,294.190673828125,296.6822814941406,293.1499938964844,293.1499938964844,279.95001220703125,21608.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129305243492126,1.0,0.0,0.0,2.689924716949463,2.689938306808472,4.828070814255625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.50830078125,0.0,625.0001220703125,1895.4371337890625,0.0,2590.206298828125,0.6680091619491577,1.0,0.0,3.0,1.0,0.0
18211800,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7088314890861511,0.2573705017566681,0.2362580746412277,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.8455794453620911,0.4480669200420379,0.4284583926200866,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.9029212594032288,0.5470209121704102,0.3848823010921478,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7719369530677795,0.3376462459564209,0.3245808184146881,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850769042969,0.6035462021827698,0.1576907187700271,0.7347609400749207,285.36505126953125,284.95001220703125,300.0745849609375,291.1734924316406,297.7892150878906,296.98516845703125,285.1719665527344,1.0,0.526117205619812,0.3747262954711914,0.3747262954711914,1.0,1.0,-2.531782865524292,0.6583114266395569,1.8734713792800903,0.0847697556018829,1.0,1.0,0.0,174.82308959960938,161.0,38907.95703125,0.0,1678.0467529296875,1.0,279.9131774902344,283.7366943359375,294.1138610839844,296.5615234375,293.1499938964844,293.1499938964844,279.6499938964844,16159.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803113579750061,1.0,0.0,0.0,2.620500564575196,2.6205124855041504,4.582071255754272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.56591796875,0.0,554.493896484375,1895.4371337890625,0.0,2499.926025390625,0.6585604548454285,1.0,0.0,3.0,1.0,0.0
18211860,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7082391381263733,0.2550065517425537,0.2345339953899383,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8451695442199707,0.44461390376091,0.4257018268108368,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9028326869010924,0.5433617830276489,0.3828791677951813,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7714289426803589,0.334898978471756,0.3223533630371094,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6021652221679688,0.155719593167305,0.726590096950531,284.8977355957031,284.95001220703125,300.0357666015625,291.1478881835937,297.7781066894531,296.9822082519531,284.7971496582031,1.0,0.5220974683761597,0.3758613467216491,0.3758613467216491,1.0,1.0,-2.511507511138916,0.6540693640708923,1.857438087463379,0.0851170271635055,0.1000000014901161,0.1000000014901161,0.0,172.849853515625,161.0,39144.19140625,0.0,1641.4794921875,1.0,279.69879150390625,283.3337097167969,294.18603515625,296.7779846191406,293.1499938964844,293.1499938964844,279.6499938964844,18572.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122441172599792,1.0,0.0,0.0,2.691662073135376,2.6916749477386475,4.83430881104141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.65625,0.0,609.306396484375,1895.4371337890625,0.0,2583.87451171875,0.6706474423408508,1.0,0.0,3.0,1.0,0.0
18211920,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7080700993537903,0.2538939416408539,0.2338161617517471,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8451376557350159,0.4431298077106476,0.4246377050876617,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.9028735756874084,0.5416313409805298,0.3820176422595978,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7713633179664612,0.3337272107601166,0.3215044438838959,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.601830244064331,0.1549565494060516,0.7237640619277954,285.5574645996094,284.95001220703125,300.0248107910156,291.14068603515625,297.7729187011719,296.97869873046875,286.1285705566406,1.0,0.5205578207969666,0.3761884272098541,0.3761884272098541,1.0,1.0,-2.5039310455322266,0.6522417068481445,1.8516892194747925,0.0851657837629318,1.0,1.0,0.0,171.98204040527344,149.0,28942.27734375,0.0,1627.37841796875,1.0,279.6844177246094,284.1260681152344,294.15924072265625,296.17974853515625,293.1499938964844,293.1499938964844,279.95001220703125,63630.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126111030578613,1.0,0.0,0.0,0.9706571698188782,0.9706708192825316,6.2867357542018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.55712890625,0.0,150.44308471679688,1895.4371337890625,0.0,2587.25927734375,0.4894083142280578,1.0,0.0,3.0,1.0,0.0
18211980,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7099224925041199,0.2525651752948761,0.2326120883226394,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8473133444786072,0.4410309791564941,0.4226769506931305,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9057401418685912,0.5395344495773315,0.3806337118148803,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.773356020450592,0.332042396068573,0.3198901712894439,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6027505397796631,0.1536905765533447,0.7176225185394287,285.04608154296875,284.95001220703125,299.99713134765625,291.12255859375,297.7666320800781,296.9787902832031,285.45440673828125,1.0,0.5162463784217834,0.3770310580730438,0.3770310580730438,1.0,1.0,-2.4891459941864014,0.6491633653640747,1.839982509613037,0.085342526435852,0.949999988079071,0.949999988079071,0.0,168.2122039794922,149.0,21486.25,0.0,1591.2779541015625,1.0,279.8706359863281,283.74139404296875,294.1166687011719,296.2471008300781,293.1499938964844,293.1499938964844,279.95001220703125,81711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070234656333923,1.0,0.0,0.0,0.7358042001724243,0.7358196377754211,3.612584009715648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2880859375,0.0,133.9053955078125,1895.4371337890625,0.0,2535.8095703125,0.4519848823547363,1.0,0.0,3.0,1.0,0.0
18212040,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7117552161216736,0.2522782683372497,0.2316738218069076,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8495069742202759,0.4402729570865631,0.4211728870868683,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9086136817932128,0.5390952229499817,0.3795508742332458,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7753829956054688,0.3313983678817749,0.3186490833759308,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6038767099380493,0.1530515700578689,0.7129600644111633,285.0328369140625,284.95001220703125,299.9772644042969,291.109619140625,297.76416015625,296.9815979003906,284.9236755371094,1.0,0.5126784443855286,0.3776505291461944,0.3776505291461944,1.0,1.0,-2.4778025150299072,0.6467370390892029,1.831065535545349,0.0852523222565651,0.9590497612953186,0.9590497612953186,0.0,164.8971405029297,137.0,38122.68359375,0.0,1562.0609130859375,1.0,279.9174499511719,283.4874267578125,294.0757141113281,296.5141906738281,293.1499938964844,293.1499938964844,279.6499938964844,16059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798332154750824,1.0,0.0,0.0,2.653978109359741,2.6539902687072754,4.699893452198012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.029296875,0.0,573.212646484375,1895.4371337890625,0.0,2456.186279296875,0.6634166836738586,1.0,0.0,3.0,1.0,0.0
18212100,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.7135908007621765,0.2511862516403198,0.2302159667015075,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.8519189357757568,0.4385236203670501,0.4189690947532654,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9117946028709412,0.5373885631561279,0.3778126537799835,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7775974273681641,0.3299757242202759,0.3168595731258392,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.6050488352775574,0.15196393430233,0.7067810297012329,285.5505065917969,284.95001220703125,299.95440673828125,291.0947570800781,297.75830078125,296.98101806640625,285.2749938964844,1.0,0.5080421566963196,0.3783815801143646,0.3783815801143646,1.0,1.0,-2.461740493774414,0.6429306268692017,1.8188098669052124,0.085022322833538,1.0,1.0,0.0,160.9197998046875,137.0,38527.3125,0.0,1524.0928955078125,1.0,279.7554931640625,283.90185546875,294.05572509765625,296.4991149902344,293.1499938964844,293.1499938964844,279.6499938964844,15727.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959137558937073,1.0,0.0,0.0,2.52790904045105,2.527920246124268,4.263990547315189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.95556640625,0.0,501.3409729003906,1895.4371337890625,0.0,2434.125732421875,0.6411083936691284,1.0,0.0,3.0,1.0,0.0
18212160,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.7160246968269348,0.2496781349182129,0.2288322150707245,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22088623046875,0.8550688624382019,0.4362881481647491,0.4168486893177032,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.91596657037735,0.5349857211112976,0.3761656284332275,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7805018424987793,0.3281815946102142,0.3151249587535858,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.6067548394203186,0.1507051885128021,0.7006943225860596,286.217529296875,284.95001220703125,299.9321594238281,291.0804138183594,297.7514343261719,296.9786071777344,286.0502319335937,1.0,0.5031188130378723,0.3791728317737579,0.3791728317737579,1.0,1.0,-2.446164608001709,0.6393922567367554,1.8067723512649536,0.0850719660520553,1.0,1.0,0.0,156.49539184570312,125.0,37993.56640625,0.0,1485.3193359375,1.0,279.6910095214844,284.7598571777344,294.02691650390625,296.1183166503906,293.1499938964844,293.1499938964844,279.95001220703125,19759.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961664795875549,1.0,0.0,0.0,2.1235828399658203,2.1236791610717773,3.009066915637959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.08837890625,0.0,334.9260559082031,1895.4371337890625,0.0,2436.428955078125,0.6007074117660522,1.0,0.0,3.0,1.0,0.0
18212220,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7218914031982422,0.2481825500726699,0.2271251529455185,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8625372052192688,0.4337319731712341,0.4140633940696716,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.9258890748023988,0.5325125455856323,0.3741706311702728,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.787402868270874,0.3260997533798218,0.3127926290035248,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.6112014055252075,0.1491196304559707,0.6918762922286987,285.3035888671875,284.95001220703125,299.89794921875,291.0585021972656,297.7454528808594,296.9809265136719,285.0867004394531,1.0,0.4949074387550354,0.3804388344287872,0.3804388344287872,1.0,1.0,-2.4249627590179443,0.6350062489509583,1.7899565696716309,0.0852370634675026,1.0,1.0,0.0,148.267333984375,125.0,37337.98046875,0.0,1424.146484375,1.0,279.89892578125,283.6972045898437,293.9892578125,296.3536376953125,293.1499938964844,293.1499938964844,279.95001220703125,15166.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874533534049988,1.0,0.0,0.0,2.5485408306121826,2.5485548973083496,4.333876972850703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.25830078125,0.0,509.4394836425781,1895.4371337890625,0.0,2357.310791015625,0.6402307152748108,1.0,0.0,3.0,1.0,0.0
18212280,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.7236440777778625,0.247055098414421,0.2267788201570511,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8647846579551697,0.4322258532047272,0.4134592413902282,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9288524389266968,0.5306475758552551,0.3737589120864868,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7894749045372009,0.3249245584011078,0.3122812807559967,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6125653386116028,0.148423820734024,0.6898702383041382,284.8138427734375,284.95001220703125,299.8896484375,291.05322265625,297.74188232421875,296.9786071777344,284.7972106933594,1.0,0.4928074777126312,0.3807553350925445,0.3807553350925445,1.0,1.0,-2.4203152656555176,0.6341135501861572,1.78620183467865,0.085530936717987,5.551115123125783e-17,5.551115123125783e-17,0.0,146.09902954101562,113.0,32848.94140625,0.0,1409.353759765625,1.0,279.9193115234375,283.3804016113281,294.0541076660156,296.4200134277344,293.1499938964844,293.1499938964844,280.25,62885.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932157516479492,1.0,0.0,0.0,2.079007387161255,2.07902455329895,2.8840676691288536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.4091796875,0.0,501.5468444824219,1895.4371337890625,0.0,2409.567626953125,0.5301669239997864,1.0,0.0,3.0,1.0,0.0
18212340,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7285537123680115,0.2457333505153656,0.2252604067325592,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8713923692703247,0.4300580024719238,0.4110570847988128,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9374254941940308,0.5284557342529297,0.3719352483749389,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7955040335655212,0.3231590092182159,0.3102859556674957,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6163241863250732,0.1471279561519622,0.6827017664909363,284.90673828125,284.95001220703125,299.8646850585937,291.0374450683594,297.736572265625,296.97906494140625,284.85546875,1.0,0.4860130250453949,0.3817382454872131,0.3817382454872131,1.0,1.0,-2.4024033546447754,0.6301658749580383,1.7722375392913818,0.0855500251054763,0.0999999791383743,0.0999999791383743,0.0,139.53553771972656,113.0,35937.671875,0.0,1360.205078125,1.0,280.153076171875,283.45672607421875,294.0078430175781,296.2953491210937,293.1499938964844,293.1499938964844,280.25,22673.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824321985244751,1.0,0.0,0.0,2.6216723918914795,2.62168550491333,4.586170234688325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.81787109375,0.0,590.163818359375,1895.4371337890625,0.0,2312.0048828125,0.6512194871902466,1.0,0.0,3.0,1.0,0.0
18212400,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.7309792041778564,0.0,0.2239719480276107,296.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.8748908638954163,0.0,0.40915247797966,296.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.9418389797210692,0.0,0.3703560829162597,296.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.7986530661582947,0.0,0.3087353706359863,296.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.6181559562683105,0.0,0.6776227355003357,285.7353210449219,294.1499938964844,299.8500061035156,291.0282592773437,297.7330322265625,296.9789428710937,285.49041748046875,0.0,0.0,0.3823378086090088,0.3823378086090088,1.0,1.0,-2.388702630996704,0.6267913579940796,1.7619112730026243,0.0852066949009895,0.0,0.0,0.0,135.7915802001953,60.0,36085.83984375,0.0,1328.2591552734375,0.0,280.2008361816406,284.21026611328125,293.9340515136719,296.1069030761719,293.1499938964844,293.1499938964844,278.1499938964844,15990.3251953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4767870903015137,2.4767980575561523,4.0932732758847123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,476.0681457519531,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.4436161816120147,0.0,0.0021036814432591,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.4436161816120147,0.0,0.0022153193131089,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.4436161816120147,0.0,0.0016362350434064,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.4436161816120147,0.0,0.0022153004538267,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0105081116780638,292.5979919433594,294.1499938964844,299.8302917480469,291.01739501953125,296.7344970703125,296.9594421386719,284.2181091308594,0.0,0.0,0.3032749891281128,0.3032749891281128,1.0,1.0,-0.0224150922149419,0.0061994944699108,0.0162155963480472,-0.0450351648032665,0.0,0.0,0.0,-0.1248198747634887,60.0,2054.949462890625,0.0,-3.425636896281503e-05,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,2.8597423806786537e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.079163744603325e-13,9.079692835263501e-13,2.093655548532195e-18,6.222995729832093e-11,6.222987403159408e-11,8.046681311762335e-17,0.0,0.0,-0.0,0.0,0.0,5.846958269625362e-22,6.751682096674801e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0008555654785595,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.001498132594861,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,0.0013422989286482,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0011517395032569,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,0.0027565697673708,292.1177062988281,294.1499938964844,299.8119506835937,291.0098571777344,297.2362060546875,297.5891418457031,283.4394226074219,0.0,0.0,0.2294026911258697,0.2294026911258697,1.0,1.0,-0.0091268336400389,0.0027393728960305,0.006387460976839,-0.0453119501471519,0.0,0.0,0.0,-0.055195964872837,60.0,979.0419921875,0.0,-5.677535227732733e-06,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.190510622615863e-26,6.293427531264258e-26,7.897246246157584e-29,2.894060945042341e-18,2.8917369811113733e-18,2.3239190984247657e-21,0.0,0.0,-0.0,0.0,0.0,8.407790785948902e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0001019925257423,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001060193317243,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,7.775876292726025e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001068221899913,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.000512984523084,292.00213623046875,294.1499938964844,299.7742004394531,291.0018005371094,297.3367004394531,298.8049621582031,283.0467834472656,0.0,0.0,0.0764675661921501,0.0764675661921501,1.0,1.0,-0.001087627839297,4.964478648616932e-05,0.0010379829909652,-0.046590432524681,0.0,0.0,0.0,-0.0137155326083302,60.0,161.33631896972656,0.0,-8.051875255432608e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.179757724245988e-36,-4.872218171756839e-36,-2.8889639079973425e-36,2.2816401928727546e-21,1.0464973737725194e-21,1.2351428191002348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0001019925257423,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001060193317243,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,7.775876292726025e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,0.0001068221899913,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.000512984523084,292.00213623046875,294.1499938964844,299.7742004394531,291.0018005371094,297.3367004394531,298.8049621582031,283.0467834472656,0.0,0.0,0.0764675661921501,0.0764675661921501,1.0,1.0,-0.001087627839297,4.964478648616932e-05,0.0010379829909652,-0.046590432524681,0.0,0.0,0.0,-0.0137155326083302,60.0,161.33631896972656,0.0,-8.051875255432608e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.179757724245988e-36,-4.872218171756839e-36,-2.8889639079973425e-36,2.2816401928727546e-21,1.0464973737725194e-21,1.2351428191002348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.000103681035398,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0001091950180125,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,8.06561583885923e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971618652344,0.0,0.0,0.0001091871963581,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.0005178682040423,291.97344970703125,294.1499938964844,299.7554016113281,291.0014038085937,297.36041259765625,299.1188049316406,283.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104814116843,3.325321173974771e-08,0.001104780822061,-0.046411819756031,0.0,0.0,0.0,-0.0137833105400204,60.0,67.08016204833984,0.0,-8.321006816913724e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.247044585456353e-38,2.729547239704381e-38,1.4705049521018123e-38,2.1458286877395544e-21,1.0736596344094809e-21,1.0721690533300734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001035952591337,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0001090927398763,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,8.057589730015025e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001090918449335,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,0.0005174701218493,291.9444580078125,294.1499938964844,299.7366943359375,291.0033569335937,297.3838195800781,299.3272705078125,283.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038212105631,1.8006589996844014e-08,0.0011038031661882,-0.0461813434958457,0.0,0.0,0.0,-0.0137383276596665,60.0,31.61989021301269,0.0,-8.3072386303229e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-5.605193857299268e-45,2.1468784154798008e-21,1.0734495071078793e-21,1.073428908371922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001034531742334,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001089429206331,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,8.04651717771776e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001089421348297,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0005167609197087,291.88592529296875,294.1499938964844,299.6994323730469,291.0138854980469,297.42938232421875,299.5417785644531,283.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.808992385864258,0.0,-8.284461472385375e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468935616091814e-21,1.0734464778820033e-21,1.0734470837271785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001034531742334,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001089429206331,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,8.04651717771776e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0001089421348297,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0005167609197087,291.88592529296875,294.1499938964844,299.6994323730469,291.0138854980469,297.42938232421875,299.5417785644531,283.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.808992385864258,0.0,-8.284461472385375e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468935616091814e-21,1.0734464778820033e-21,1.0734470837271785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001033106818795,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001087928540073,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,8.035432983888313e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001087920754798,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,0.000516049331054,291.8267822265625,294.1499938964844,299.6623840332031,291.0325927734375,297.47320556640625,299.6155090332031,283.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.814316749572754,0.0,-8.261650208396534e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468929557640066e-21,1.0734464778820033e-21,1.0734464778820033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001033106818795,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001087928540073,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,8.035432983888313e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0001087920754798,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,0.000516049331054,291.8267822265625,294.1499938964844,299.6623840332031,291.0325927734375,297.47320556640625,299.6155090332031,283.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.814316749572754,0.0,-8.261650208396534e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468929557640066e-21,1.0734464778820033e-21,1.0734464778820033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001031672945828,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.000108641834231,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,8.024278213270009e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001086410702555,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607666015625,0.0,0.0,0.0005153332022018,291.7670593261719,294.1499938964844,299.6255187988281,291.05877685546875,297.5154113769531,299.6291809082031,283.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.476760864257812,0.0,-8.238728099740913e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468929557640066e-21,1.0734464778820033e-21,1.0734464778820033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,0.0001031672945828,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.000108641834231,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,8.024278213270009e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001086410702555,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607666015625,0.0,0.0,0.0005153332022018,291.7670593261719,294.1499938964844,299.6255187988281,291.05877685546875,297.5154113769531,299.6291809082031,283.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.476760864257812,0.0,-8.238728099740913e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468929557640066e-21,1.0734464778820033e-21,1.0734464778820033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.0001030227431328,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.000108489584818,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,8.013032493181527e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,0.0001084888281184,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0005146112525835,291.70684814453125,294.1499938964844,299.5888366699219,291.0917358398437,297.5560607910156,299.6159362792969,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.34910488128662,0.0,-8.215651092768894e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.0001030227431328,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,0.000108489584818,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,8.013032493181527e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,0.0001084888281184,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0005146112525835,291.70684814453125,294.1499938964844,299.5888366699219,291.0917358398437,297.5560607910156,299.6159362792969,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.34910488128662,0.0,-8.215651092768894e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.000102949939901,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0001084129107766,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,8.007369615370408e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.000108412161353,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,0.0005142476875334,291.6765441894531,294.1499938964844,299.570556640625,291.11053466796875,297.57574462890625,299.6039428710937,283.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.7200303403797086e-08,0.0010969265131279,-0.0440807491540908,0.0,0.0,0.0,-0.0133397299796342,60.0,12.29877471923828,0.0,-8.20404153500931e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001028767655952,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0001083358365576,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,8.00167690613307e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001083350944099,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0005138822016306,291.64617919921875,294.1499938964844,299.55230712890625,291.1307373046875,297.5950622558594,299.5900573730469,283.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109099914591752e-08,0.001096146646887,-0.0438424386084079,0.0,0.0,0.0,-0.0132945170626044,60.0,12.250460624694824,0.0,-8.192380107630015e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.000102747027995,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001081991940736,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.991583697730675e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,0.0001081984664779,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.0005132342339493,291.59246826171875,294.1499938964844,299.5202941894531,291.1695251464844,297.62811279296875,299.5628662109375,283.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.167831420898438,0.0,-8.171725340844206e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,0.0001027292382786,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001081804584828,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.990199810592458e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,0.000108179730887,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0005131454090587,291.58514404296875,294.1499938964844,299.51593017578125,291.17510986328125,297.6325378417969,299.5589904785156,283.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.156723022460938,0.0,-8.168895249127672e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001025800956995,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001080233778338,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.978597568580881e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,0.000108022657514,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.000512400525622,291.5238037109375,294.1499938964844,299.47967529296875,291.22412109375,297.6685791015625,299.52545166015625,283.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.065600395202637,0.0,-8.145187990749039e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,0.0001025800956995,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001080233778338,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.978597568580881e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,0.000108022657514,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.000512400525622,291.5238037109375,294.1499938964844,299.47967529296875,291.22412109375,297.6685791015625,299.52545166015625,283.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.065600395202637,0.0,-8.145187990749039e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
