time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213660,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001024294251692,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001078646964742,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.966876728460193e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001078639907063,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0005116480169817,291.46221923828125,294.1499938964844,299.44354248046875,291.277099609375,297.7032470703125,299.4908447265625,283.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,11.97666358947754,0.0,-8.12127325389156e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001024294251692,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001078646964742,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.966876728460193e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001078639907063,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0005116480169817,291.46221923828125,294.1499938964844,299.44354248046875,291.277099609375,297.7032470703125,299.4908447265625,283.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,11.97666358947754,0.0,-8.12127325389156e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001022774667944,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001077046472346,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.955055480124429e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001077039487427,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0005108890472911,291.4004211425781,294.1499938964844,299.4074401855469,291.3333435058594,297.73638916015625,299.45574951171875,283.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,15.180712699890137,0.0,-8.09718940786297e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001022774667944,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001077046472346,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.955055480124429e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001077039487427,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0005108890472911,291.4004211425781,294.1499938964844,299.4074401855469,291.3333435058594,297.73638916015625,299.45574951171875,283.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,15.180712699890137,0.0,-8.09718940786297e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001022010910673,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001076242187991,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.949114660732448e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001076235203072,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,0.0005105076124891,291.36944580078125,294.1499938964844,299.3894348144531,291.36248779296875,297.7524719238281,299.4381103515625,283.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267010849446706e-08,0.001088946708478,-0.041641715914011,0.0,0.0,0.0,-0.0128770601004362,60.0,19.4577579498291,0.0,-8.085099523214012e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001021245552692,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001075436084647,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.943160744616762e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001075429172487,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0005101253627799,291.3384704589844,294.1499938964844,299.3714294433594,291.3921813964844,297.7682189941406,299.42047119140625,283.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,17.59815216064453,0.0,-8.07299187499666e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001019711926346,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001073820822057,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.931229629321024e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001073814055416,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0005093594081699,291.2763977050781,294.1499938964844,299.3354797363281,291.45294189453125,297.7986145019531,299.3851318359375,283.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,17.10888671875,0.0,-8.048758104450826e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001019711926346,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001073820822057,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.931229629321024e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001073814055416,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0005093594081699,291.2763977050781,294.1499938964844,299.3354797363281,291.45294189453125,297.7986145019531,299.3851318359375,283.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,17.10888671875,0.0,-8.048758104450826e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001018179391394,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.000107220672362,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.919307972770184e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001072200102498,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0005085939774289,291.2142333984375,294.1499938964844,299.2995300292969,291.5149841308594,297.8277282714844,299.34979248046875,283.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,17.30959129333496,0.0,-8.02457833515291e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001018179391394,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.000107220672362,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.919307972770184e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001072200102498,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0005085939774289,291.2142333984375,294.1499938964844,299.2995300292969,291.5149841308594,297.8277282714844,299.34979248046875,283.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,17.30959129333496,0.0,-8.02457833515291e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001016654787235,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001070601065293,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.907448161859065e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001070594516932,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0005078325048089,291.1520690917969,294.1499938964844,299.2635803222656,291.5776672363281,297.8555603027344,299.3144836425781,283.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,17.137605667114258,0.0,-8.000559859056011e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001016654787235,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001070601065293,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.907448161859065e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001070594516932,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0005078325048089,291.1520690917969,294.1499938964844,299.2635803222656,291.5776672363281,297.8555603027344,299.3144836425781,283.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,17.137605667114258,0.0,-8.000559859056011e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001015261514112,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001069133722921,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,7.896609895396978e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001069127247319,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0005071366904303,291.08990478515625,294.1499938964844,299.2276306152344,291.64031982421875,297.88214111328125,299.2791748046875,283.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425856147999184e-08,0.0010817544534802,-0.039442840963602,0.0,0.0,0.0,-0.012460065074265,60.0,16.917383193969727,0.0,-7.978642457828755e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001015261514112,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001069133722921,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,7.896609895396978e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001069127247319,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0005071366904303,291.08990478515625,294.1499938964844,299.2276306152344,291.64031982421875,297.88214111328125,299.2791748046875,283.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425856147999184e-08,0.0010817544534802,-0.039442840963602,0.0,0.0,0.0,-0.012460065074265,60.0,16.917383193969727,0.0,-7.978642457828755e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,0.000101471079688,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.000106855368358,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,7.892325811553746e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001068547207978,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005068616592325,291.058837890625,294.1499938964844,299.2096252441406,291.6714782714844,297.8949584960937,299.261474609375,283.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357217719724762e-08,0.0010811674874275,-0.0392633900046348,0.0,0.0,0.0,-0.0124260382726788,60.0,16.81032371520996,0.0,-7.969986626221728e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0001014227964333,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0001068045094143,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,7.888569234637544e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.000106803876406,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0005066205048933,291.0277709960937,294.1499938964844,299.191650390625,291.702392578125,297.907470703125,299.2437744140625,283.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297038302719557e-08,0.0010806529317051,-0.039106048643589,0.0,0.0,0.0,-0.0123962052166461,60.0,16.708478927612305,0.0,-7.962401582517489e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001013397341012,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001067170233,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,7.882106729084626e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001067163902916,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0005062057171016,290.9681396484375,294.1499938964844,299.15704345703125,291.76080322265625,297.9306640625,299.209716796875,283.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797828435897,1.5193505120691952e-08,0.0010797677095979,-0.0388353541493415,0.0,0.0,0.0,-0.0123448800295591,60.0,16.526948928833008,0.0,-7.949360281145348e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001013363944366,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0001067135017365,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,7.8818469773978e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0001067128760041,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.000506189011503,290.9656677246094,294.1499938964844,299.15557861328125,291.76318359375,297.9316101074219,299.2082824707031,283.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797472205013,1.5189341340260398e-08,0.0010797320865094,-0.0388244651257991,0.0,0.0,0.0,-0.0123428152874112,60.0,16.51972007751465,0.0,-7.948835900606356e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001012506036204,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001066231416189,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.875172741478309e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001066225231625,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005057606031186,290.90362548828125,294.1499938964844,299.1194763183594,291.8221740722656,297.95458984375,299.1726989746094,283.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448932647705,0.0,0.0,0.0,-0.0122898090630769,60.0,16.348257064819336,0.0,-7.93537964227653e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001012506036204,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001066231416189,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,7.875172741478309e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001066225231625,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005057606031186,290.90362548828125,294.1499938964844,299.1194763183594,291.8221740722656,297.95458984375,299.1726989746094,283.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448932647705,0.0,0.0,0.0,-0.0122898090630769,60.0,16.348257064819336,0.0,-7.93537964227653e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001011525164358,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001065198302967,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,7.867541717132553e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001065192191163,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005052707274444,290.8416748046875,294.1499938964844,299.083251953125,291.8786926269531,297.9764404296875,299.13702392578125,283.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,16.190645217895508,0.0,-7.92000705018836e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001011525164358,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001065198302967,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67437744140625,0.0,0.0,7.867541717132553e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001065192191163,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005052707274444,290.8416748046875,294.1499938964844,299.083251953125,291.8786926269531,297.9764404296875,299.13702392578125,283.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,16.190645217895508,0.0,-7.92000705018836e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001010363339446,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001063974632415,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.858503522584215e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001063968593371,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0005046904552727,290.7798767089844,294.1499938964844,299.04693603515625,291.9322204589844,297.9971618652344,299.101318359375,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,16.043222427368164,0.0,-7.901819998323847e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001010363339446,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001063974632415,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.858503522584215e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0001063968593371,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0005046904552727,290.7798767089844,294.1499938964844,299.04693603515625,291.9322204589844,297.9971618652344,299.101318359375,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,16.043222427368164,0.0,-7.901819998323847e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001009713596431,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001063290401361,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,7.853449642425403e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001063284362317,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0005043659475632,290.7490234375,294.1499938964844,299.0287170410156,291.9576721191406,298.0071105957031,299.0834350585937,284.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172806248068,60.0,15.972447395324709,0.0,-7.89165852665974e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0001009023908409,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0001062563969753,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919189453125,0.0,0.0,7.848083623684943e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0001062558003468,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.0005040214746259,290.7182312011719,294.1499938964844,299.010498046875,291.982177734375,298.0168151855469,299.0655517578125,284.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438906306184e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.90333652496338,0.0,-7.880878882815524e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001007555256364,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0001061017246684,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,7.836659642634913e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001061011425917,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005032879998907,290.65679931640625,294.1499938964844,298.973876953125,292.0279541015625,298.03533935546875,299.0297546386719,284.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465418196607516e-08,0.0010735424002632,-0.0369314663112163,0.0,0.0,0.0,-0.0119839385151863,60.0,15.769264221191406,0.0,-7.857951089818016e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001007555256364,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0001061017246684,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,7.836659642634913e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001061011425917,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005032879998907,290.65679931640625,294.1499938964844,298.973876953125,292.0279541015625,298.03533935546875,299.0297546386719,284.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.4465418196607516e-08,0.0010735424002632,-0.0369314663112163,0.0,0.0,0.0,-0.0119839385151863,60.0,15.769264221191406,0.0,-7.857951089818016e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0001006032325676,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001059413261828,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,7.824812200851738e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001059407513821,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005025273421779,290.5956115722656,294.1499938964844,298.9371032714844,292.0690002441406,298.05279541015625,298.993896484375,284.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,15.639741897583008,0.0,-7.834209725388065e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,0.0001006032325676,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001059413261828,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,7.824812200851738e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001059407513821,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005025273421779,290.5956115722656,294.1499938964844,298.9371032714844,292.0690002441406,298.05279541015625,298.993896484375,284.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275623350101796e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.0118898497894406,60.0,15.639741897583008,0.0,-7.834209725388065e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001004539735731,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,0.0001057841363945,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,7.813201955286786e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001057835688698,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0005017818766646,290.53466796875,294.1499938964844,298.900146484375,292.10479736328125,298.06915283203125,298.9579467773437,284.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089621025448196e-08,0.0010703292209655,-0.0359486304223537,0.0,0.0,0.0,-0.0117976404726505,60.0,15.516620635986328,0.0,-7.810977109556917e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001004539735731,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,0.0001057841363945,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46728515625,0.0,0.0,7.813201955286786e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001057835688698,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0005017818766646,290.53466796875,294.1499938964844,298.900146484375,292.10479736328125,298.06915283203125,298.9579467773437,284.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703433072194,1.4089621025448196e-08,0.0010703292209655,-0.0359486304223537,0.0,0.0,0.0,-0.0117976404726505,60.0,15.516620635986328,0.0,-7.810977109556917e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.0001003157885861,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001056386026903,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.802452455507591e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001056380424415,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0005010917084291,290.4739990234375,294.1499938964844,298.86297607421875,292.134765625,298.08447265625,298.9218139648437,284.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917415664366216e-08,0.0010688566835597,-0.0354982204735279,0.0,0.0,0.0,-0.0117122707888484,60.0,15.440668106079102,0.0,-7.78949882374036e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.0001003157885861,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001056386026903,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.802452455507591e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001056380424415,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0005010917084291,290.4739990234375,294.1499938964844,298.86297607421875,292.134765625,298.08447265625,298.9218139648437,284.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917415664366216e-08,0.0010688566835597,-0.0354982204735279,0.0,0.0,0.0,-0.0117122707888484,60.0,15.440668106079102,0.0,-7.78949882374036e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704345703125,0.0,0.0,0.0001002532953862,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001055727843777,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,7.797591388225555e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001055722314049,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0005007795407436,290.4438171386719,294.1499938964844,298.84429931640625,292.1473999023437,298.0917053222656,298.9036560058594,284.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682046413421,1.3839532186921133e-08,0.0010681907879188,-0.0352945066988468,0.0,0.0,0.0,-0.0116736609488725,60.0,15.40272617340088,0.0,-7.779794231055348e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0001001957134576,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.000105512139271,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,7.793111581122503e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001055115862982,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0005004919948987,290.4136657714844,294.1499938964844,298.8255615234375,292.15838623046875,298.09869384765625,298.8854675292969,284.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675907833501,1.3767770923323042e-08,0.0010675770463421,-0.0351068042218685,0.0,0.0,0.0,-0.0116380853578448,60.0,15.364507675170898,0.0,-7.770858445610429e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001000981210381,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0001054093518177,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,7.785519846947864e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001054088061209,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0005000045639462,290.3536071777344,294.1499938964844,298.78790283203125,292.1750793457031,298.1119384765625,298.8488464355469,284.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665507288649,1.3646142882350888e-08,0.0010665371082723,-0.0347886569797992,0.0,0.0,0.0,-0.011577789671719,60.0,15.28569221496582,0.0,-7.75572388533874e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001000981210381,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,0.0001054093518177,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,7.785519846947864e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001054088061209,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0005000045639462,290.3536071777344,294.1499938964844,298.78790283203125,292.1750793457031,298.1119384765625,298.8488464355469,284.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665507288649,1.3646142882350888e-08,0.0010665371082723,-0.0347886569797992,0.0,0.0,0.0,-0.011577789671719,60.0,15.28569221496582,0.0,-7.75572388533874e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.000100027929875,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001053354208124,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,7.780059240758419e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001053348896675,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0004996540374122,290.2938232421875,294.1499938964844,298.75,292.1843566894531,298.12420654296875,298.8118896484375,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658025275915,1.3558659084367264e-08,0.0010657890234142,-0.034559816122055,0.0,0.0,0.0,-0.0115344198420643,60.0,15.202369689941406,0.0,-7.744847607682459e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
