time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216000,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.000100027929875,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001053354208124,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,7.780059240758419e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,0.0001053348896675,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0004996540374122,290.2938232421875,294.1499938964844,298.75,292.1843566894531,298.12420654296875,298.8118896484375,284.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658025275915,1.3558659084367264e-08,0.0010657890234142,-0.034559816122055,0.0,0.0,0.0,-0.0115344198420643,60.0,15.202369689941406,0.0,-7.744847607682459e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,9.997386950999498e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001052784718922,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,7.775852282065898e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001052779407473,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0004993840702809,290.2343444824219,294.1499938964844,298.7117614746094,292.1893615722656,298.135498046875,298.77459716796875,284.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652261553332,1.3491266770415676e-08,0.0010652126511558,-0.0343835279345512,0.0,0.0,0.0,-0.0115010105073452,60.0,15.116180419921877,0.0,-7.736474572084262e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,9.997386950999498e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001052784718922,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25830078125,0.0,0.0,7.775852282065898e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001052779407473,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0004993840702809,290.2343444824219,294.1499938964844,298.7117614746094,292.1893615722656,298.135498046875,298.77459716796875,284.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652261553332,1.3491266770415676e-08,0.0010652126511558,-0.0343835279345512,0.0,0.0,0.0,-0.0115010105073452,60.0,15.116180419921877,0.0,-7.736474572084262e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,9.99246258288622e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001052266015904,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,7.772020762786269e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001052260777214,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004991382011212,290.1752014160156,294.1499938964844,298.67315673828125,292.19366455078125,298.1457824707031,298.7369079589844,284.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,15.03135871887207,0.0,-7.728851869615029e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,9.99246258288622e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001052266015904,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,7.772020762786269e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001052260777214,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004991382011212,290.1752014160156,294.1499938964844,298.67315673828125,292.19366455078125,298.1457824707031,298.7369079589844,284.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429885648008622e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705814048647,60.0,15.03135871887207,0.0,-7.728851869615029e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,9.990147373173386e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001052022125804,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,7.770219235680997e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0001052016959874,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0004990226007066,290.145751953125,294.1499938964844,298.6537475585937,292.195556640625,298.15057373046875,298.7179260253906,284.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644544381648,1.3401024290260466e-08,0.0010644410504028,-0.0341474562883377,0.0,0.0,0.0,-0.0114562734961509,60.0,14.990077018737791,0.0,-7.725269313141325e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.98795367195271e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.000105179104139,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,7.76851229602471e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001051785875461,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,0.0004989130538888,290.1163635253906,294.1499938964844,298.6342468261719,292.1972961425781,298.1551513671875,298.6988830566406,284.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642205597832,1.33736772767179e-08,0.0010642071720212,-0.0340759195387363,0.0,0.0,0.0,-0.0114427162334322,60.0,14.949625968933104,0.0,-7.721875050492599e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,9.983903873944656e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0001051364451996,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,7.765361806377769e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001051359358825,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,0.0004987108404748,290.0578918457031,294.1499938964844,298.5950012207031,292.2002258300781,298.1635437011719,298.66046142578125,284.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637887753546,1.3323194103520564e-08,0.0010637755040079,-0.0339438542723655,0.0,0.0,0.0,-0.0114176897332072,60.0,14.871291160583496,0.0,-7.715611616276875e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,9.983903873944656e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,0.0001051364451996,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,7.765361806377769e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0001051359358825,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,0.0004987108404748,290.0578918457031,294.1499938964844,298.5950012207031,292.2002258300781,298.1635437011719,298.66046142578125,284.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637887753546,1.3323194103520564e-08,0.0010637755040079,-0.0339438542723655,0.0,0.0,0.0,-0.0114176897332072,60.0,14.871291160583496,0.0,-7.715611616276875e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,9.980230970541017e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.000105097751657,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,7.762503082631156e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001050972496159,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0004985274281352,289.99969482421875,294.1499938964844,298.5555114746094,292.2025146484375,298.171142578125,298.62176513671875,284.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277404065092924e-08,0.0010633839992806,-0.0338240675628185,0.0,0.0,0.0,-0.0113949896767735,60.0,14.795737266540527,0.0,-7.709932248189943e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,9.980230970541017e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.000105097751657,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,7.762503082631156e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001050972496159,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0004985274281352,289.99969482421875,294.1499938964844,298.5555114746094,292.2025146484375,298.171142578125,298.62176513671875,284.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277404065092924e-08,0.0010633839992806,-0.0338240675628185,0.0,0.0,0.0,-0.0113949896767735,60.0,14.795737266540527,0.0,-7.709932248189943e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,9.97701135929674e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001050638311426,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,7.759997970424592e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001050633436534,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0004983667167834,289.9418640136719,294.1499938964844,298.5157470703125,292.20416259765625,298.1778564453125,298.582763671875,284.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237263729592996e-08,0.0010630408069118,-0.0337190590798854,0.0,0.0,0.0,-0.0113750901073217,60.0,14.723211288452148,0.0,-7.70495560686868e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,9.97701135929674e-05,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001050638311426,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,7.759997970424592e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0001050633436534,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,0.0004983667167834,289.9418640136719,294.1499938964844,298.5157470703125,292.20416259765625,298.1778564453125,298.582763671875,284.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237263729592996e-08,0.0010630408069118,-0.0337190590798854,0.0,0.0,0.0,-0.0113750901073217,60.0,14.723211288452148,0.0,-7.70495560686868e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,9.974191198125482e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0001050341161317,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,7.757802814012393e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001050336286425,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.000498225854244,289.8843688964844,294.1499938964844,298.4757385253906,292.2052001953125,298.1837158203125,298.54345703125,284.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.320209364052971e-08,0.0010627401061356,-0.033627051860094,0.0,0.0,0.0,-0.0113576548174023,60.0,14.653557777404783,0.0,-7.700596427184794e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,9.974191198125482e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.0001050341161317,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,7.757802814012393e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001050336286425,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.000498225854244,289.8843688964844,294.1499938964844,298.4757385253906,292.2052001953125,298.1837158203125,298.54345703125,284.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.320209364052971e-08,0.0010627401061356,-0.033627051860094,0.0,0.0,0.0,-0.0113576548174023,60.0,14.653557777404783,0.0,-7.700596427184794e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,9.972929547075182e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,0.0001050208229571,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,7.756820559734479e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0001050203427439,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0004981628735549,289.8557434082031,294.1499938964844,298.4556884765625,292.2055053710937,298.186279296875,298.523681640625,284.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626186849549,1.3186360448003144e-08,0.0010626055300235,-0.0335858911275863,0.0,0.0,0.0,-0.0113498549908399,60.0,14.619790077209473,0.0,-7.698646697917867e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,9.971763211069629e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.0001050085411407,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,7.75591324781999e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001050080609275,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.000498104665894,289.8272399902344,294.1499938964844,298.435546875,292.20562744140625,298.18865966796875,298.5038757324219,284.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171821855451073e-08,0.0010624811984598,-0.033547855913639,0.0,0.0,0.0,-0.0113426484167575,60.0,14.586671829223633,0.0,-7.696845472082715e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.969715756596996e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001049869606504,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,7.754319085506722e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001049864877131,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004980024532414,289.7704772949219,294.1499938964844,298.3951721191406,292.2054748535156,298.1927795410156,298.46405029296875,284.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622759582474,1.3146283173171014e-08,0.0010622628033161,-0.0334810465574264,0.0,0.0,0.0,-0.0113299880176782,60.0,14.522215843200684,0.0,-7.693681425280374e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.969715756596996e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0001049869606504,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,7.754319085506722e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001049864877131,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004980024532414,289.7704772949219,294.1499938964844,298.3951721191406,292.2054748535156,298.1927795410156,298.46405029296875,284.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622759582474,1.3146283173171014e-08,0.0010622628033161,-0.0334810465574264,0.0,0.0,0.0,-0.0113299880176782,60.0,14.522215843200684,0.0,-7.693681425280374e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,9.968037193175404e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0001049692727974,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.753013051114976e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001049688071361,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0004979186924174,289.714111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.1960754394531,298.42401123046875,284.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620969114825,1.3125347919640262e-08,0.0010620837565511,-0.0334262736141681,0.0,0.0,0.0,-0.0113196093589067,60.0,14.460087776184082,0.0,-7.691088654837588e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,9.968037193175404e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0001049692727974,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.753013051114976e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001049688071361,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395874023437,0.0,0.0,0.0004979186924174,289.714111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.1960754394531,298.42401123046875,284.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620969114825,1.3125347919640262e-08,0.0010620837565511,-0.0334262736141681,0.0,0.0,0.0,-0.0113196093589067,60.0,14.460087776184082,0.0,-7.691088654837588e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.966716606868432e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001049553538905,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.751984230708331e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.0001049548955052,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004978528013452,289.6580810546875,294.1499938964844,298.3139953613281,292.2034606933594,298.19854736328125,298.3837585449219,284.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619560489431,1.3108869545419566e-08,0.0010619428940117,-0.0333831645548343,0.0,0.0,0.0,-0.0113114397972822,60.0,14.400129318237305,0.0,-7.689047976100485e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.966716606868432e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001049553538905,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.751984230708331e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,0.0001049548955052,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004978528013452,289.6580810546875,294.1499938964844,298.3139953613281,292.2034606933594,298.19854736328125,298.3837585449219,284.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619560489431,1.3108869545419566e-08,0.0010619428940117,-0.0333831645548343,0.0,0.0,0.0,-0.0113114397972822,60.0,14.400129318237305,0.0,-7.689047976100485e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.96573580778204e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001049450074788,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,7.751220255158842e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001049445563694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0004978039069101,289.6024475097656,294.1499938964844,298.2732238769531,292.20166015625,298.20025634765625,298.3433532714844,284.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.309662334136874e-08,0.0010618382366374,-0.0333511270582675,0.0,0.0,0.0,-0.0113053685054183,60.0,14.34205150604248,0.0,-7.68753167790237e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.96573580778204e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,0.0001049450074788,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,7.751220255158842e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727722167969,0.0,0.0,0.0001049445563694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,0.0004978039069101,289.6024475097656,294.1499938964844,298.2732238769531,292.20166015625,298.20025634765625,298.3433532714844,284.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.309662334136874e-08,0.0010618382366374,-0.0333511270582675,0.0,0.0,0.0,-0.0113053685054183,60.0,14.34205150604248,0.0,-7.68753167790237e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,9.965374192688614e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.000104941194877,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,7.750938675599173e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001049407437676,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0004977858625352,289.57476806640625,294.1499938964844,298.2528076171875,292.2005615234375,298.2008361816406,298.3230895996094,284.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618126252666,1.3092107842282983e-08,0.0010617995867505,-0.0333393141627311,0.0,0.0,0.0,-0.0113031305372715,60.0,14.313678741455078,0.0,-7.686972480769327e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.965095523511992e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,0.0001049382553901,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,7.750721124466509e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,0.0001049378042807,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,0.0004977719509042,289.54718017578125,294.1499938964844,298.2323913574219,292.1993103027344,298.2012023925781,298.30279541015625,284.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617828229442,1.3088621741985662e-08,0.0010617697844281,-0.0333301946520805,0.0,0.0,0.0,-0.011301402002573,60.0,14.285767555236816,0.0,-7.686540470785985e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,9.964780474547295e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.0001049349230015,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,7.750474469503388e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001049344791681,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004977562930434,289.4923400878906,294.1499938964844,298.1914978027344,292.1965026855469,298.20135498046875,298.2621154785156,284.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.231208801269531,0.0,-7.686051617383782e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,9.964780474547295e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.0001049349230015,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,7.750474469503388e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001049344791681,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0004977562930434,289.4923400878906,294.1499938964844,298.1914978027344,292.1965026855469,298.20135498046875,298.2621154785156,284.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,14.231208801269531,0.0,-7.686051617383782e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,9.964784840121864e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001049349593813,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,7.750477379886433e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001049345228238,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0004977565840817,289.4378662109375,294.1499938964844,298.15057373046875,292.1932067871094,298.20074462890625,298.2213439941406,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084705763333204e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,14.17830753326416,0.0,-7.686055880640198e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,9.964784840121864e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0001049349593813,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,7.750477379886433e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001049345228238,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0004977565840817,289.4378662109375,294.1499938964844,298.15057373046875,292.1932067871094,298.20074462890625,298.2213439941406,284.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084705763333204e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,14.17830753326416,0.0,-7.686055880640198e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,9.965106437448412e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0001049383281497,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,7.750725490041077e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001049378988682,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0004977727076038,289.3838195800781,294.1499938964844,298.109619140625,292.1894226074219,298.1993408203125,298.1805114746094,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.126955032348633,0.0,-7.68654828675608e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,9.965106437448412e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,0.0001049383281497,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,7.750725490041077e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0001049378988682,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0004977727076038,289.3838195800781,294.1499938964844,298.109619140625,292.1894226074219,298.1993408203125,298.1805114746094,284.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,14.126955032348633,0.0,-7.68654828675608e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.965743083739652e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0001049450220307,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,7.751220255158842e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001049446000251,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.000497804605402,289.3302001953125,294.1499938964844,298.0687255859375,292.1852111816406,298.1972045898437,298.1396179199219,284.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510711789131,0.0,0.0,0.0,-0.0113053582608699,60.0,14.07704734802246,0.0,-7.68752883573143e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.965743083739652e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.0001049450220307,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,7.751220255158842e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001049446000251,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.000497804605402,289.3302001953125,294.1499938964844,298.0687255859375,292.1852111816406,298.1972045898437,298.1396179199219,284.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510711789131,0.0,0.0,0.0,-0.0113053582608699,60.0,14.07704734802246,0.0,-7.68752883573143e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,9.966181096388028e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,0.0001049496277119,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,7.751560042379424e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,0.0001049492057063,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0004978264914825,289.3035583496094,294.1499938964844,298.0482788085937,292.1829528808594,298.19586181640625,298.119140625,284.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618976084515,1.3102046558799433e-08,0.0010618844535201,-0.0333653166890144,0.0,0.0,0.0,-0.0113080572336912,60.0,14.052593231201172,0.0,-7.688203140787665e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,9.966698416974396e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001049550701281,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522155761719,0.0,0.0,7.751961675239727e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0001049546481226,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0004978523938916,289.2770080566406,294.1499938964844,298.02783203125,292.1805725097656,298.1943359375,298.09869384765625,284.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619525564834,1.3108478746914898e-08,0.0010619395179674,-0.0333821438252925,0.0,0.0,0.0,-0.0113112460821866,60.0,14.028424263000488,0.0,-7.688999659194452e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.967976075131446e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001049685088219,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,7.752954115858302e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0001049680940923,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0004979162476956,289.2242126464844,294.1499938964844,297.987060546875,292.175537109375,298.1907958984375,298.0577697753906,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124373587913853e-08,0.0010620753746479,-0.033423725515604,0.0,0.0,0.0,-0.0113191260024905,60.0,13.980981826782228,0.0,-7.690967862572506e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.967976075131446e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001049685088219,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,7.752954115858302e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0001049680940923,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0004979162476956,289.2242126464844,294.1499938964844,297.987060546875,292.175537109375,298.1907958984375,298.0577697753906,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124373587913853e-08,0.0010620753746479,-0.033423725515604,0.0,0.0,0.0,-0.0113191260024905,60.0,13.980981826782228,0.0,-7.690967862572506e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
