time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218340,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,9.969581151381136e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001049854035954,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,7.754201942589134e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0001049849888659,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.00049799651606,289.1718139648437,294.1499938964844,297.94635009765625,292.17010498046875,298.1865539550781,298.0168762207031,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,13.934728622436523,0.0,-7.69344268292116e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,9.969581151381136e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001049854035954,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470947265625,0.0,0.0,7.754201942589134e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,0.0001049849888659,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.00049799651606,289.1718139648437,294.1499938964844,297.94635009765625,292.17010498046875,298.1865539550781,298.0168762207031,284.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,13.934728622436523,0.0,-7.69344268292116e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.971520194085316e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001050058053806,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,7.755708793411031e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001050054052029,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0004980934318155,289.119873046875,294.1499938964844,297.90576171875,292.164306640625,298.1816101074219,297.9760437011719,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,13.889607429504396,0.0,-7.696432646753237e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.971520194085316e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,0.0001050058053806,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,7.755708793411031e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001050054052029,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0004980934318155,289.119873046875,294.1499938964844,297.90576171875,292.164306640625,298.1816101074219,297.9760437011719,284.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,13.889607429504396,0.0,-7.696432646753237e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.97379538603127e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0001050297578331,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,7.75747757870704e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001050293576554,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0004982071695849,289.0683898925781,294.1499938964844,297.8653259277344,292.1581726074219,298.17596435546875,297.935302734375,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196824966144053e-08,0.0010626948205754,-0.0336132682859897,0.0,0.0,0.0,-0.0113550424575805,60.0,13.84555435180664,0.0,-7.699943438410628e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.97379538603127e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0001050297578331,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,7.75747757870704e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001050293576554,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0004982071695849,289.0683898925781,294.1499938964844,297.8653259277344,292.1581726074219,298.17596435546875,297.935302734375,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196824966144053e-08,0.0010626948205754,-0.0336132682859897,0.0,0.0,0.0,-0.0113550424575805,60.0,13.84555435180664,0.0,-7.699943438410628e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,9.975061402656138e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001050430801114,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37017822265625,0.0,0.0,7.758461288176477e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0001050426799338,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0004982703831046,289.04278564453125,294.1499938964844,297.8451538085937,292.15496826171875,298.17291259765625,297.9149475097656,284.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628427844494,1.3212582139487953e-08,0.001062829629518,-0.0336544886231422,0.0,0.0,0.0,-0.0113628543913364,60.0,13.823887825012209,0.0,-7.701896720391235e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,9.976410365197808e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.0001050572827807,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,7.759509753668681e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.000105056889879,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.000498337787576,289.0173034667969,294.1499938964844,297.8250427246094,292.1517028808594,298.1697082519531,297.8946533203125,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629864409565,1.3229383810653417e-08,0.0010629732860252,-0.0336984433233737,0.0,0.0,0.0,-0.0113711832091212,60.0,13.802470207214355,0.0,-7.70397861060701e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.979357128031552e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000105088300188,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,7.761800952721387e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001050879145623,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0004984850529581,288.9666442871094,294.1499938964844,297.78497314453125,292.1448974609375,298.1628112792969,297.8541259765625,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.760302543640137,0.0,-7.708528215744084e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.979357128031552e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000105088300188,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,7.761800952721387e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001050879145623,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,0.0004984850529581,288.9666442871094,294.1499938964844,297.78497314453125,292.1448974609375,298.1628112792969,297.8541259765625,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.760302543640137,0.0,-7.708528215744084e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,9.982625488191844e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001051227081916,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,7.764342444716021e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001051223298418,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0004986483836546,288.9164123535156,294.1499938964844,297.7451171875,292.1378173828125,298.1553039550781,297.8137512207031,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,13.719045639038086,0.0,-7.713575911338921e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,9.982625488191844e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001051227081916,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,7.764342444716021e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001051223298418,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0004986483836546,288.9164123535156,294.1499938964844,297.7451171875,292.1378173828125,298.1553039550781,297.8137512207031,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,13.719045639038086,0.0,-7.713575911338921e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.98619507299736e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,0.0001051602885127,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,7.767117494950071e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0001051599101629,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0004988267901353,288.8666381835937,294.1499938964844,297.7055053710937,292.1304626464844,298.14715576171875,297.7735900878906,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351241889836274e-08,0.0010640152031555,-0.034017227590084,0.0,0.0,0.0,-0.0114315934479236,60.0,13.678645133972168,0.0,-7.719091144053891e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.98619507299736e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,0.0001051602885127,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,7.767117494950071e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,0.0001051599101629,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,0.0004988267901353,288.8666381835937,294.1499938964844,297.7055053710937,292.1304626464844,298.14715576171875,297.7735900878906,284.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351241889836274e-08,0.0010640152031555,-0.034017227590084,0.0,0.0,0.0,-0.0114315934479236,60.0,13.678645133972168,0.0,-7.719091144053891e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.990036051021887e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0001052007210091,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,7.770103547954932e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001052003499353,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,0.0004990186425857,288.8173217773437,294.1499938964844,297.6661682128906,292.12286376953125,298.138427734375,297.7336120605469,284.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399076514986064e-08,0.0010644241701811,-0.0341423638164997,0.0,0.0,0.0,-0.0114553067833185,60.0,13.639039039611816,0.0,-7.725027018068431e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.990036051021887e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0001052007210091,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,7.770103547954932e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001052003499353,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,0.0004990186425857,288.8173217773437,294.1499938964844,297.6661682128906,292.12286376953125,298.138427734375,297.7336120605469,284.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399076514986064e-08,0.0010644241701811,-0.0341423638164997,0.0,0.0,0.0,-0.0114553067833185,60.0,13.639039039611816,0.0,-7.725027018068431e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.992050036089496e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001052219231496,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.771669334033504e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,0.0001052215520758,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0004991192836314,288.7928466796875,294.1499938964844,297.6466064453125,292.11895751953125,298.1338195800781,297.7137145996094,284.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646521113812,1.3424159561736816e-08,0.0010646386072039,-0.0342079773545265,0.0,0.0,0.0,-0.0114677408710122,60.0,13.619531631469728,0.0,-7.728140616336533e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625732421875,0.0,0.0,9.994112770073116e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,0.0001052436418831,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,7.773273682687432e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0001052432708092,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0004992223693989,288.7684631347656,294.1499938964844,297.6271057128906,292.114990234375,298.12908935546875,297.6938781738281,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449850122526641e-08,0.0010648582829162,-0.0342751815915107,0.0,0.0,0.0,-0.01148047670722,60.0,13.60020351409912,0.0,-7.731330953220096e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,9.998375026043504e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0001052885199896,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,7.776587881380692e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0001052881561918,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31304931640625,0.0,0.0,0.0004994353512302,288.7200622558594,294.1499938964844,297.58837890625,292.10693359375,298.11920166015625,297.6544189453125,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502945428456314e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067986771464,60.0,13.561979293823242,0.0,-7.737924789807948e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,9.998375026043504e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221008300781,0.0,0.0,0.0001052885199896,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,7.776587881380692e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0001052881561918,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31304931640625,0.0,0.0,0.0004994353512302,288.7200622558594,294.1499938964844,297.58837890625,292.10693359375,298.11920166015625,297.6544189453125,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502945428456314e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067986771464,60.0,13.561979293823242,0.0,-7.737924789807948e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,0.000100028111774,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001053352170856,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,7.780037412885576e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0001053348605637,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0004996570060029,288.6720886230469,294.1499938964844,297.54998779296875,292.09869384765625,298.1087341308594,297.6152648925781,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657982202246,1.35581963434106e-08,0.0010657847160473,-0.034558605402708,0.0,0.0,0.0,-0.0115341888740658,60.0,13.524369239807127,0.0,-7.744790053720862e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,0.000100028111774,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001053352170856,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,7.780037412885576e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0001053348605637,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0004996570060029,288.6720886230469,294.1499938964844,297.54998779296875,292.09869384765625,298.1087341308594,297.6152648925781,284.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657982202246,1.35581963434106e-08,0.0010657847160473,-0.034558605402708,0.0,0.0,0.0,-0.0115341888740658,60.0,13.524369239807127,0.0,-7.744790053720862e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,0.0001000858974293,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001053960586432,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,7.784530316712335e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001053957021213,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0004999456577934,288.6246032714844,294.1499938964844,297.513671875,292.0914306640625,298.0977478027344,297.576904296875,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630176098899938e-08,0.0010664000874385,-0.0347468927502632,0.0,0.0,0.0,-0.0115698715671896,60.0,13.489076614379885,0.0,-7.753738628935025e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,0.0001000858974293,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001053960586432,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,7.784530316712335e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001053957021213,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0004999456577934,288.6246032714844,294.1499938964844,297.513671875,292.0914306640625,298.0977478027344,297.576904296875,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630176098899938e-08,0.0010664000874385,-0.0347468927502632,0.0,0.0,0.0,-0.0115698715671896,60.0,13.489076614379885,0.0,-7.753738628935025e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0001001657437882,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,0.0001054801323334,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,7.79074034653604e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001054797830875,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,0.0005003446131013,288.5775756835937,294.1499938964844,297.4809875488281,292.0862731933594,298.0862731933594,297.5404357910156,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672641219571,1.3729646752835832e-08,0.0010672505013644,-0.0350070819258689,0.0,0.0,0.0,-0.0116191823035478,60.0,13.459148406982422,0.0,-7.766112730678287e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0001001657437882,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00567626953125,0.0,0.0,0.0001054801323334,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,7.79074034653604e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001054797830875,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,0.0005003446131013,288.5775756835937,294.1499938964844,297.4809875488281,292.0862731933594,298.0862731933594,297.5404357910156,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672641219571,1.3729646752835832e-08,0.0010672505013644,-0.0350070819258689,0.0,0.0,0.0,-0.0116191823035478,60.0,13.459148406982422,0.0,-7.766112730678287e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,0.0001002127537503,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,0.0001055296306731,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,7.794395787641406e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,0.0001055292814271,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0005005794228054,288.5542297363281,294.1499938964844,297.4659118652344,292.0844421386719,298.0804138183594,297.5231628417969,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677651735022,1.3788212349652442e-08,0.0010677513200789,-0.0351602733135223,0.0,0.0,0.0,-0.0116482162848114,60.0,13.446650505065918,0.0,-7.773403609689923e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0001002633580355,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0001055829197866,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,7.798331353114918e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,0.0001055825705407,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,0.0005008322768844,288.5310363769531,294.1499938964844,297.4516296386719,292.0830993652344,298.0744323730469,297.506591796875,284.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683042928576,1.3851256142061176e-08,0.0010682904394343,-0.0353251732885837,0.0,0.0,0.0,-0.0116794696077704,60.0,13.435704231262209,0.0,-7.781255106920072e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001003710422082,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,0.0001056963010341,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,7.806705980328843e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001056959590641,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0005013701738789,288.4848937988281,294.1499938964844,297.4254455566406,292.081787109375,298.0622863769531,297.4753723144531,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694512166082,1.3985406610572682e-08,0.0010694372467696,-0.0356760583817958,0.0,0.0,0.0,-0.011745972558856,60.0,13.41745948791504,0.0,-7.79797559857798e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001003710422082,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,0.0001056963010341,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,7.806705980328843e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001056959590641,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0005013701738789,288.4848937988281,294.1499938964844,297.4254455566406,292.081787109375,298.0622863769531,297.4753723144531,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694512166082,1.3985406610572682e-08,0.0010694372467696,-0.0356760583817958,0.0,0.0,0.0,-0.011745972558856,60.0,13.41745948791504,0.0,-7.79797559857798e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,0.0001004835867206,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,0.0001058148045558,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,7.815458229742944e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0001058144698617,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,0.0005019324016757,288.439208984375,294.1499938964844,297.402099609375,292.08221435546875,298.0499267578125,297.4471130371094,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706502944231,1.4125614455906545e-08,0.0010706362081691,-0.0360427722334861,0.0,0.0,0.0,-0.0118154799565672,60.0,13.40422821044922,0.0,-7.815469871275128e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,0.0001004835867206,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,0.0001058148045558,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,7.815458229742944e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0001058144698617,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,0.0005019324016757,288.439208984375,294.1499938964844,297.402099609375,292.08221435546875,298.0499267578125,297.4471130371094,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706502944231,1.4125614455906545e-08,0.0010706362081691,-0.0360427722334861,0.0,0.0,0.0,-0.0118154799565672,60.0,13.40422821044922,0.0,-7.815469871275128e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.000100593548268,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.0001059305941453,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,7.824010390322655e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001059302594512,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0005024817655794,288.3939819335937,294.1499938964844,297.3814392089844,292.084228515625,298.037353515625,297.42169189453125,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718217818066,1.4262613312610029e-08,0.0010718075791373,-0.0364010743796825,0.0,0.0,0.0,-0.0118833957239985,60.0,13.39492130279541,0.0,-7.83258329306591e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.000100593548268,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.0001059305941453,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,7.824010390322655e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985290527344,0.0,0.0,0.0001059302594512,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,0.0005024817655794,288.3939819335937,294.1499938964844,297.3814392089844,292.084228515625,298.037353515625,297.42169189453125,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718217818066,1.4262613312610029e-08,0.0010718075791373,-0.0364010743796825,0.0,0.0,0.0,-0.0118833957239985,60.0,13.39492130279541,0.0,-7.83258329306591e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0001006930178846,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,0.0001060353315551,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.831746188458055e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001060349968611,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,0.0005029786843806,288.3492431640625,294.1499938964844,297.3631591796875,292.08770751953125,298.024658203125,297.399169921875,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728815104812,1.4386529301191333e-08,0.0010728671913966,-0.0367251560091972,0.0,0.0,0.0,-0.0119448266923427,60.0,13.388638496398926,0.0,-7.84807809850463e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0001006930178846,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,0.0001060353315551,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,7.831746188458055e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0001060349968611,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,0.0005029786843806,288.3492431640625,294.1499938964844,297.3631591796875,292.08770751953125,298.024658203125,297.399169921875,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728815104812,1.4386529301191333e-08,0.0010728671913966,-0.0367251560091972,0.0,0.0,0.0,-0.0119448266923427,60.0,13.388638496398926,0.0,-7.84807809850463e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,0.0001007360551739,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969665527344,0.0,0.0,0.0001060806462191,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,7.83509312896058e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0001060803188011,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,0.0005031936452724,288.3271179199219,294.1499938964844,297.3548583984375,292.0899658203125,298.0182800292969,297.38916015625,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733398376032,1.4440146856031788e-08,0.0010733254021033,-0.0368653759360313,0.0,0.0,0.0,-0.0119714057072997,60.0,13.386441230773926,0.0,-7.854787753558412e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,0.0001007772007142,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,0.0001061239672708,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,7.838293095119298e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,0.0001061236471286,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.0005033992347307,288.3050537109375,294.1499938964844,297.3470458984375,292.092529296875,298.0118713378906,297.3795471191406,284.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737779084593,1.4491405408989522e-08,0.001073763356544,-0.0369994267821311,0.0,0.0,0.0,-0.0119968149811029,60.0,13.384489059448242,0.0,-7.861204665005064e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001008498875307,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0001062005030689,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,7.843945058993995e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001062001756508,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0005037623341195,288.2611694335937,294.1499938964844,297.3328552246094,292.0985412597656,297.99908447265625,297.3614196777344,284.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581952534342692e-08,0.001074539264664,-0.0372362174093723,0.0,0.0,0.0,-0.0120417112484574,60.0,13.381168365478516,0.0,-7.87254563761053e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
