time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220680,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285827636719,0.0,0.0,0.0001008498875307,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0001062005030689,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,7.843945058993995e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001062001756508,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0005037623341195,288.2611694335937,294.1499938964844,297.3328552246094,292.0985412597656,297.99908447265625,297.3614196777344,284.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581952534342692e-08,0.001074539264664,-0.0372362174093723,0.0,0.0,0.0,-0.0120417112484574,60.0,13.381168365478516,0.0,-7.87254563761053e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7905578613281,0.0,0.0,0.0001008999315672,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.000106253188278,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963195800781,0.0,0.0,7.84783624112606e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001062528754118,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0005040123942308,288.2178649902344,294.1499938964844,297.3203430175781,292.1056213378906,297.9862976074219,297.3455810546875,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750858346,1.4644289336729344e-08,0.0010750711662694,-0.037399236112833,0.0,0.0,0.0,-0.0120726088061928,60.0,13.378917694091797,0.0,-7.880358765532949e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7905578613281,0.0,0.0,0.0001008999315672,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.000106253188278,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963195800781,0.0,0.0,7.84783624112606e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001062528754118,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0005040123942308,288.2178649902344,294.1499938964844,297.3203430175781,292.1056213378906,297.9862976074219,297.3455810546875,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750858346,1.4644289336729344e-08,0.0010750711662694,-0.037399236112833,0.0,0.0,0.0,-0.0120726088061928,60.0,13.378917694091797,0.0,-7.880358765532949e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,0.0001009453335427,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001063009985955,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,7.851367263356224e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0001063006857293,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,0.0005042392294853,288.1749572753906,294.1499938964844,297.30926513671875,292.1136169433594,297.9735412597656,297.3316345214844,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755703551694,1.4700850314852689e-08,0.0010755555704236,-0.0375471413135528,0.0,0.0,0.0,-0.0121006518602371,60.0,13.377772331237791,0.0,-7.887450692578568e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,0.0001009453335427,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001063009985955,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,7.851367263356224e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0001063006857293,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,0.0005042392294853,288.1749572753906,294.1499938964844,297.30926513671875,292.1136169433594,297.9735412597656,297.3316345214844,284.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755703551694,1.4700850314852689e-08,0.0010755555704236,-0.0375471413135528,0.0,0.0,0.0,-0.0121006518602371,60.0,13.377772331237791,0.0,-7.887450692578568e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001009893749142,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311950683594,0.0,0.0,0.0001063473682734,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,7.85479205660522e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,0.0001063470554072,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,0.0005044592544436,288.13262939453125,294.1499938964844,297.2994079589844,292.1224060058594,297.9608459472656,297.3193359375,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760386940091,1.4755709543123885e-08,0.0010760239092633,-0.0376906022429466,0.0,0.0,0.0,-0.0121278446167707,60.0,13.378551483154297,0.0,-7.89433300951714e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,0.0001009893749142,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311950683594,0.0,0.0,0.0001063473682734,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,7.85479205660522e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,0.0001063470554072,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,0.0005044592544436,288.13262939453125,294.1499938964844,297.2994079589844,292.1224060058594,297.9608459472656,297.3193359375,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760386940091,1.4755709543123885e-08,0.0010760239092633,-0.0376906022429466,0.0,0.0,0.0,-0.0121278446167707,60.0,13.378551483154297,0.0,-7.89433300951714e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69659423828125,0.0,0.0,0.0001010168271022,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,0.000106376268377,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60546875,0.0,0.0,7.856926822569221e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.0001063759627868,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,0.0005045964499004,288.1116638183594,294.1499938964844,297.2948303222656,292.1270446777344,297.9545288085937,297.3136901855469,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.478990530046076e-08,0.0010763170430436,-0.0377800203859806,0.0,0.0,0.0,-0.0121448002755641,60.0,13.380014419555664,0.0,-7.898623977098397e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001010464475257,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,0.0001064074531313,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,7.859230390749872e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0001064071475411,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535400390625,0.0,0.0,0.0005047444137744,288.0907287597656,294.1499938964844,297.2904663085937,292.1318359375,297.9482116699219,297.3081359863281,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766482446342,1.4826802008371942e-08,0.0010766334598883,-0.0378765016794204,0.0,0.0,0.0,-0.0121630961075425,60.0,13.381834983825684,0.0,-7.90325529465008e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,0.0001011194181046,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,0.0001064842872438,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,7.864904910093173e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,0.0001064839816535,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0005051089683547,288.04913330078125,294.1499938964844,297.2822570800781,292.1418151855469,297.9356384277344,297.2976989746094,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491770262873615e-08,0.0010774086695164,-0.0381142012774944,0.0,0.0,0.0,-0.0122081488370895,60.0,13.387336730957031,0.0,-7.914672295328273e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,0.0001011194181046,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,0.0001064842872438,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,7.864904910093173e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,0.0001064839816535,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154235839844,0.0,0.0,0.0005051089683547,288.04913330078125,294.1499938964844,297.2822570800781,292.1418151855469,297.9356384277344,297.2976989746094,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491770262873615e-08,0.0010774086695164,-0.0381142012774944,0.0,0.0,0.0,-0.0122081488370895,60.0,13.387336730957031,0.0,-7.914672295328273e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,0.0001011984568322,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.0001065675096469,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,7.871051639085636e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001065672113327,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0005055037909187,288.0082702636719,294.1499938964844,297.2745056152344,292.1521301269531,297.9231872558594,297.288818359375,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782659519463,1.5016167864700947e-08,0.0010782509343698,-0.038371667265892,0.0,0.0,0.0,-0.012256964109838,60.0,13.396103858947754,0.0,-7.927047818157008e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,0.0001011984568322,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,0.0001065675096469,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160522460937,0.0,0.0,7.871051639085636e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001065672113327,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0005055037909187,288.0082702636719,294.1499938964844,297.2745056152344,292.1521301269531,297.9231872558594,297.288818359375,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782659519463,1.5016167864700947e-08,0.0010782509343698,-0.038371667265892,0.0,0.0,0.0,-0.012256964109838,60.0,13.396103858947754,0.0,-7.927047818157008e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0001012725188047,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,0.0001066454933607,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,7.876811287133023e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0001066451950464,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0005058738170191,287.9677124023437,294.1499938964844,297.2669677734375,292.1627197265625,297.9107971191406,297.2802734375,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108435391653074e-08,0.0010790405794978,-0.0386129207909107,0.0,0.0,0.0,-0.0123027078807353,60.0,13.40524673461914,0.0,-7.938653112660178e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0001012725188047,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880065917969,0.0,0.0,0.0001066454933607,299.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,7.876811287133023e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0001066451950464,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0005058738170191,287.9677124023437,294.1499938964844,297.2669677734375,292.1627197265625,297.9107971191406,297.2802734375,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108435391653074e-08,0.0010790405794978,-0.0386129207909107,0.0,0.0,0.0,-0.0123027078807353,60.0,13.40524673461914,0.0,-7.938653112660178e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,0.0001013351647998,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,0.0001067114571924,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456787109375,0.0,0.0,7.88168326835148e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,0.0001067111661541,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,0.0005061867996118,287.927734375,294.1499938964844,297.2594299316406,292.1733703613281,297.89849853515625,297.27203369140625,284.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079722540453,1.5186479629392124e-08,0.0010797074064612,-0.0388169810175895,0.0,0.0,0.0,-0.0123413950204849,60.0,13.414435386657717,0.0,-7.948475655439324e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,0.0001013351647998,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,0.0001067114571924,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456787109375,0.0,0.0,7.88168326835148e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920349121094,0.0,0.0,0.0001067111661541,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,0.0005061867996118,287.927734375,294.1499938964844,297.2594299316406,292.1733703613281,297.89849853515625,297.27203369140625,284.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079722540453,1.5186479629392124e-08,0.0010797074064612,-0.0388169810175895,0.0,0.0,0.0,-0.0123413950204849,60.0,13.414435386657717,0.0,-7.948475655439324e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51348876953125,0.0,0.0,0.0001013635264826,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354248046875,0.0,0.0,0.0001067413177224,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,7.88388861110434e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742736816406,0.0,0.0,0.0001067410266841,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,0.0005063284770585,287.9078674316406,294.1499938964844,297.2555847167969,292.1787109375,297.89239501953125,297.2679443359375,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800237068906,1.5221809590570956e-08,0.0010800084564834,-0.0389093570411205,0.0,0.0,0.0,-0.0123589048162102,60.0,13.418863296508787,0.0,-7.952925074050654e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001013892469927,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179992675781,0.0,0.0,0.0001067683988367,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,7.885888771852478e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001067681077984,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,0.0005064569995738,287.8881225585937,294.1499938964844,297.2516174316406,292.1839904785156,297.88629150390625,297.2638244628906,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802976321429,1.5253847962526382e-08,0.0010802823817357,-0.0389931239187717,0.0,0.0,0.0,-0.0123747875913977,60.0,13.423120498657228,0.0,-7.956960246247037e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,0.0001014343142742,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0001068158453563,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,7.889392873039469e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001068155615939,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,0.0005066821468062,287.848876953125,294.1499938964844,297.24334716796875,292.1944274902344,297.8741149902344,297.2554931640625,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807800572365,1.5309987944078784e-08,0.001080764690414,-0.0391399040818214,0.0,0.0,0.0,-0.0124026304110884,60.0,13.431130409240724,0.0,-7.964032988638793e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,0.0001014343142742,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,0.0001068158453563,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,7.889392873039469e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001068155615939,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529541015625,0.0,0.0,0.0005066821468062,287.848876953125,294.1499938964844,297.24334716796875,292.1944274902344,297.8741149902344,297.2554931640625,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807800572365,1.5309987944078784e-08,0.001080764690414,-0.0391399040818214,0.0,0.0,0.0,-0.0124026304110884,60.0,13.431130409240724,0.0,-7.964032988638793e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0001014620720525,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,0.0001068450656021,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,7.891550922067836e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,0.0001068447891157,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,0.0005068208556622,287.8102722167969,294.1499938964844,297.2343139648437,292.2045288085937,297.86199951171875,297.24664306640625,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810744715854,1.5344555848173513e-08,0.0010810591047629,-0.0392302870750427,0.0,0.0,0.0,-0.0124197611585259,60.0,13.437033653259276,0.0,-7.968390747237208e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.0001014620720525,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,0.0001068450656021,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34197998046875,0.0,0.0,7.891550922067836e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3865051269531,0.0,0.0,0.0001068447891157,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,0.0005068208556622,287.8102722167969,294.1499938964844,297.2343139648437,292.2045288085937,297.86199951171875,297.24664306640625,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810744715854,1.5344555848173513e-08,0.0010810591047629,-0.0392302870750427,0.0,0.0,0.0,-0.0124197611585259,60.0,13.437033653259276,0.0,-7.968390747237208e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0001014825102174,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0001068665806087,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,7.893139991210774e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0001068663041223,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,0.0005069229518994,287.7718811035156,294.1499938964844,297.2242736816406,292.21417236328125,297.84991455078125,297.2374572753906,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812940308824,1.537000748896844e-08,0.0010812786640599,-0.0392968244850635,0.0,0.0,0.0,-0.0124323880299925,60.0,13.442075729370115,0.0,-7.971598847689165e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,0.0001014825102174,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0001068665806087,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,7.893139991210774e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517761230469,0.0,0.0,0.0001068663041223,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,0.0005069229518994,287.7718811035156,294.1499938964844,297.2242736816406,292.21417236328125,297.84991455078125,297.2374572753906,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812940308824,1.537000748896844e-08,0.0010812786640599,-0.0392968244850635,0.0,0.0,0.0,-0.0124323880299925,60.0,13.442075729370115,0.0,-7.971598847689165e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,0.0001014800363918,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.0001068639685399,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,7.892947178333998e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175354003906,0.0,0.0,0.0001068636993295,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,0.000506910670083,287.7342834472656,294.1499938964844,297.2130432128906,292.22320556640625,297.8378295898437,297.2269287109375,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812655091285,1.5366913075354205e-08,0.001081250142306,-0.0392887368798255,0.0,0.0,0.0,-0.0124308429658412,60.0,13.443302154541016,0.0,-7.971208759727234e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,0.0001014800363918,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28094482421875,0.0,0.0,0.0001068639685399,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,7.892947178333998e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175354003906,0.0,0.0,0.0001068636993295,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,0.000506910670083,287.7342834472656,294.1499938964844,297.2130432128906,292.22320556640625,297.8378295898437,297.2269287109375,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812655091285,1.5366913075354205e-08,0.001081250142306,-0.0392887368798255,0.0,0.0,0.0,-0.0124308429658412,60.0,13.443302154541016,0.0,-7.971208759727234e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,0.0001014770678011,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,0.0001068608398782,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.892715802881867e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,0.0001068605706677,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,0.0005068958271294,287.71551513671875,294.1499938964844,297.2068786621094,292.2274169921875,297.831787109375,297.2215270996094,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812332620844,1.5363205818630377e-08,0.0010812178952619,-0.0392790436744689,0.0,0.0,0.0,-0.0124290026724338,60.0,13.443653106689451,0.0,-7.97074193314984e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,0.0001014684530673,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,0.000106851766759,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,7.892044959589839e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0001068514975486,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,0.000506852811668,287.6968994140625,294.1499938964844,297.2003173828125,292.2314453125,297.82574462890625,297.2157592773437,284.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811411775648,1.5352462412465684e-08,0.0010811259271577,-0.0392509587109088,0.0,0.0,0.0,-0.0124236764386296,60.0,13.442996978759766,0.0,-7.96938763869548e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,0.0001014422086882,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001068241181201,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,7.890003325883299e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0001068238489096,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,0.0005067217862233,287.659912109375,294.1499938964844,297.1859130859375,292.2388000488281,297.8136291503906,297.2034912109375,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319747248554453e-08,0.0010808490915223,-0.0391654185950756,0.0,0.0,0.0,-0.0124074723571538,60.0,13.440024375915527,0.0,-7.965262938114392e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,0.0001014422086882,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0001068241181201,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,7.890003325883299e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0001068238489096,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,0.0005067217862233,287.659912109375,294.1499938964844,297.1859130859375,292.2388000488281,297.8136291503906,297.2034912109375,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319747248554453e-08,0.0010808490915223,-0.0391654185950756,0.0,0.0,0.0,-0.0124074723571538,60.0,13.440024375915527,0.0,-7.965262938114392e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001013919245451,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001067711637006,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,7.886091771069914e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0001067709017661,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0005064706783741,287.62359619140625,294.1499938964844,297.1695556640625,292.2450866699219,297.8013610839844,297.1890869140625,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803265031427,1.5257082708330927e-08,0.0010803112527355,-0.0390015840530395,0.0,0.0,0.0,-0.0123763969168066,60.0,13.43185329437256,0.0,-7.957367387234626e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001013919245451,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001067711637006,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.0,0.0,7.886091771069914e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0001067709017661,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0005064706783741,287.62359619140625,294.1499938964844,297.1695556640625,292.2450866699219,297.8013610839844,297.1890869140625,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803265031427,1.5257082708330927e-08,0.0010803112527355,-0.0390015840530395,0.0,0.0,0.0,-0.0123763969168066,60.0,13.43185329437256,0.0,-7.957367387234626e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,0.0001013294313452,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.000106705345388,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,7.881229976192117e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0001067050834535,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,0.0005061585106886,287.5876159667969,294.1499938964844,297.1510009765625,292.25018310546875,297.7890625,297.1734619140625,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796623537316,1.5179200119064262e-08,0.0010796472197398,-0.0387979485094547,0.0,0.0,0.0,-0.0123377973213791,60.0,13.421152114868164,0.0,-7.947559055310195e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,0.0001013294313452,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.000106705345388,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,7.881229976192117e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,0.0001067050834535,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,0.0005061585106886,287.5876159667969,294.1499938964844,297.1510009765625,292.25018310546875,297.7890625,297.1734619140625,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796623537316,1.5179200119064262e-08,0.0010796472197398,-0.0387979485094547,0.0,0.0,0.0,-0.0123377973213791,60.0,13.421152114868164,0.0,-7.947559055310195e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,0.0001012452048598,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001066166441887,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.874678703956306e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0001066163895302,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0005057378439232,287.5521545410156,294.1499938964844,297.1300048828125,292.2539367675781,297.77655029296875,297.15557861328125,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787635110318,1.50742440752083e-08,0.0010787484934553,-0.0385235212743282,0.0,0.0,0.0,-0.0122857596725225,60.0,13.405330657958984,0.0,-7.934351486937885e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845397949219,0.0,0.0,0.0001012452048598,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0001066166441887,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,7.874678703956306e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0001066163895302,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472229003906,0.0,0.0,0.0005057378439232,287.5521545410156,294.1499938964844,297.1300048828125,292.2539367675781,297.77655029296875,297.15557861328125,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787635110318,1.50742440752083e-08,0.0010787484934553,-0.0385235212743282,0.0,0.0,0.0,-0.0122857596725225,60.0,13.405330657958984,0.0,-7.934351486937885e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,0.000101194025774,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0001065627438947,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,7.870698027545586e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0001065624965121,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,0.0005054821958765,287.5346374511719,294.1499938964844,297.1184997558594,292.2552490234375,297.77020263671875,297.1455993652344,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.501046753560331e-08,0.0010782020399346,-0.0383567623794078,0.0,0.0,0.0,-0.012254137545824,60.0,13.395211219787598,0.0,-7.926330880536625e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001011396816466,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,0.0001065055112121,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,7.866470696171746e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0001065052638296,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,0.0005052107735536,287.5172119140625,294.1499938964844,297.1063232421875,292.25616455078125,297.76385498046875,297.1352233886719,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942743931101177e-08,0.0010776229901239,-0.0381796769797802,0.0,0.0,0.0,-0.0122205642983317,60.0,13.384297370910645,0.0,-7.917818578562219e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
