time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223020,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,0.000101017030829,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0001063763411366,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,7.856929732952267e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,0.00010637610103,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0005045981379225,287.4826965332031,294.1499938964844,297.0797424316406,292.2567443847656,297.7509155273437,297.1128234863281,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763335740193,1.4789909741352858e-08,0.0010763186728581,-0.0377800315618515,0.0,0.0,0.0,-0.0121448105201125,60.0,13.358938217163086,0.0,-7.898624687641131e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,0.000101017030829,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0001063763411366,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,7.856929732952267e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,0.00010637610103,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,0.0005045981379225,287.4826965332031,294.1499938964844,297.0797424316406,292.2567443847656,297.7509155273437,297.1128234863281,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763335740193,1.4789909741352858e-08,0.0010763186728581,-0.0377800315618515,0.0,0.0,0.0,-0.0121448105201125,60.0,13.358938217163086,0.0,-7.898624687641131e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0001009424377116,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.0001062977898982,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,7.851127884350717e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001062975425156,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.000504225550685,287.4649963378906,294.1499938964844,297.064697265625,292.25634765625,297.7440490722656,297.0998840332031,285.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755362454801,1.4696955652482302e-08,0.0010755215771496,-0.0375369600951671,0.0,0.0,0.0,-0.0120987184345722,60.0,13.342981338500977,0.0,-7.886962549719102e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0001008726903819,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,0.0001062243391061,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.845702930353582e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001062240989995,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0005038771778345,287.4486694335937,294.1499938964844,297.04998779296875,292.2555236816406,297.7376708984375,297.0878295898437,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610047394114645e-08,0.0010747803607955,-0.0373096913099288,0.0,0.0,0.0,-0.0120556438341736,60.0,13.328043937683104,0.0,-7.87606637686622e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0001007131795631,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0001060563590726,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.833295967429876e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.000106056118966,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0005030804313719,287.4151611328125,294.1499938964844,297.01641845703125,292.2529296875,297.7240600585937,297.0595703125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.4411289050997313e-08,0.0010730801150202,-0.0367899052798748,0.0,0.0,0.0,-0.0119571071118116,60.0,13.291893005371094,0.0,-7.851176064832543e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0001007131795631,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0001060563590726,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,7.833295967429876e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.000106056118966,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,0.0005030804313719,287.4151611328125,294.1499938964844,297.01641845703125,292.2529296875,297.7240600585937,297.0595703125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.4411289050997313e-08,0.0010730801150202,-0.0367899052798748,0.0,0.0,0.0,-0.0119571071118116,60.0,13.291893005371094,0.0,-7.851176064832543e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0001005472149699,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0001058815832948,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,7.82038623583503e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0001058813431882,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.0005022514378651,287.3822937011719,294.1499938964844,296.97869873046875,292.24957275390625,297.7098999023437,297.0272216796875,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713257361203,1.4204482923219077e-08,0.001071311533451,-0.0362490452826023,0.0,0.0,0.0,-0.0118545833975076,60.0,13.252052307128906,0.0,-7.825319414678233e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0001005472149699,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0001058815832948,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,7.82038623583503e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0001058813431882,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.0005022514378651,287.3822937011719,294.1499938964844,296.97869873046875,292.24957275390625,297.7098999023437,297.0272216796875,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713257361203,1.4204482923219077e-08,0.001071311533451,-0.0362490452826023,0.0,0.0,0.0,-0.0118545833975076,60.0,13.252052307128906,0.0,-7.825319414678233e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,0.0001004620280582,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.0001057918707374,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373474121094,0.0,0.0,7.813760748831555e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,0.0001057916379068,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0005018259398639,287.3660583496094,294.1499938964844,296.9583435058594,292.24761962890625,297.7026062011719,297.0094909667969,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704172309488,1.4098334943923874e-08,0.0010704031446948,-0.0359714217483997,0.0,0.0,0.0,-0.0118019580841064,60.0,13.231045722961426,0.0,-7.812064950485367e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,0.0001003759825835,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,0.0001057012559613,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,7.807067595422268e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0001057010231306,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,0.0005013961344957,287.3499450683594,294.1499938964844,296.93707275390625,292.2454528808594,297.6951904296875,296.9911193847656,285.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695002274587,1.3991117597811352e-08,0.0010694862576201,-0.0356909967958927,0.0,0.0,0.0,-0.0117488047108054,60.0,13.20961856842041,0.0,-7.798687562399209e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001002015269477,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001055175453075,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,7.793498662067577e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0001055173124768,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0005005247076041,287.31793212890625,294.1499938964844,296.891845703125,292.2406005859375,297.6800537109375,296.95281982421875,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773743035017104e-08,0.0010676292004063,-0.0351224243640899,0.0,0.0,0.0,-0.0116410516202449,60.0,13.165722846984863,0.0,-7.771601673312034e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0001002015269477,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001055175453075,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,7.793498662067577e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0001055173124768,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0005005247076041,287.31793212890625,294.1499938964844,296.891845703125,292.2406005859375,297.6800537109375,296.95281982421875,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773743035017104e-08,0.0010676292004063,-0.0351224243640899,0.0,0.0,0.0,-0.0116410516202449,60.0,13.165722846984863,0.0,-7.771601673312034e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.000100021752587,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001053282248903,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,7.779514999128878e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001053279993357,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,0.0004996267380192,287.2864990234375,294.1499938964844,296.84326171875,292.2350158691406,297.66424560546875,296.91064453125,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549732891249278e-08,0.001065713353455,-0.0345364622771739,0.0,0.0,0.0,-0.0115299979224801,60.0,13.119277000427246,0.0,-7.74373845047194e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,0.000100021752587,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001053282248903,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,7.779514999128878e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001053279993357,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,0.0004996267380192,287.2864990234375,294.1499938964844,296.84326171875,292.2350158691406,297.66424560546875,296.91064453125,285.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.3549732891249278e-08,0.001065713353455,-0.0345364622771739,0.0,0.0,0.0,-0.0115299979224801,60.0,13.119277000427246,0.0,-7.74373845047194e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.983831841964276e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0001051350554917,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.765247573843226e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,0.000105134829937,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0004987104912288,287.2554931640625,294.1499938964844,296.7916564941406,292.2287292480469,297.6477966308594,296.8655700683594,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321170833080488e-08,0.0010637592058628,-0.0339385606348514,0.0,0.0,0.0,-0.0114166913554072,60.0,13.07101345062256,0.0,-7.715360084148416e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,9.983831841964276e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0001051350554917,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.765247573843226e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,0.000105134829937,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0004987104912288,287.2554931640625,294.1499938964844,296.7916564941406,292.2287292480469,297.6477966308594,296.8655700683594,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321170833080488e-08,0.0010637592058628,-0.0339385606348514,0.0,0.0,0.0,-0.0114166913554072,60.0,13.07101345062256,0.0,-7.715360084148416e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.965164645109326e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001049384736688,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.750728400424123e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0001049382553901,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0004977780627086,287.2250061035156,294.1499938964844,296.7372436523437,292.22174072265625,297.6306457519531,296.817626953125,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.308857200399416e-08,0.0010617703665047,-0.03333006426692,0.0,0.0,0.0,-0.0113013833761215,60.0,13.020951271057127,0.0,-7.686534786444099e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,9.965164645109326e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001049384736688,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,7.750728400424123e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0001049382553901,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0004977780627086,287.2250061035156,294.1499938964844,296.7372436523437,292.22174072265625,297.6306457519531,296.817626953125,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.308857200399416e-08,0.0010617703665047,-0.03333006426692,0.0,0.0,0.0,-0.0113013833761215,60.0,13.020951271057127,0.0,-7.686534786444099e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.955718996934591e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,0.0001048389967763,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,7.74338113842532e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0001048387857736,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0004973062896169,287.2099914550781,294.1499938964844,296.7090759277344,292.218017578125,297.62176513671875,296.7923889160156,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060775713995,1.2970875040707597e-08,0.001060762675479,-0.0330221429467201,0.0,0.0,0.0,-0.0112430294975638,60.0,12.99514102935791,0.0,-7.671968660361017e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.946236968971788e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.000104739141534,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,7.736005500191823e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0001047389232553,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004968326538801,287.195068359375,294.1499938964844,296.6803283691406,292.2141418457031,297.6126708984375,296.7666320800781,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597652290016,1.2852721553713309e-08,0.0010597524233162,-0.032713022083044,0.0,0.0,0.0,-0.0111844558268785,60.0,12.969013214111328,0.0,-7.657360612256525e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.92716959444806e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0001045383469318,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.721174915786833e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.000104538135929,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0004958802019245,287.1654663085937,294.1499938964844,296.6211853027344,292.2059020996094,297.5941467285156,296.7139892578125,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615142708227722e-08,0.0010577226057648,-0.0320914164185524,0.0,0.0,0.0,-0.0110666863620281,60.0,12.916055679321287,0.0,-7.628028697581615e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.92716959444806e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0001045383469318,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.721174915786833e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.000104538135929,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0004958802019245,287.1654663085937,294.1499938964844,296.6211853027344,292.2059020996094,297.5941467285156,296.7139892578125,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615142708227722e-08,0.0010577226057648,-0.0320914164185524,0.0,0.0,0.0,-0.0110666863620281,60.0,12.916055679321287,0.0,-7.628028697581615e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,9.915651025949046e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001044170494424,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,7.712215301580727e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0001044168384396,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0004953048774041,287.1479797363281,294.1499938964844,296.584716796875,292.20068359375,297.5825500488281,296.6809997558594,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506531313,1.247161751649628e-08,0.0010564940748736,-0.0317158810794353,0.0,0.0,0.0,-0.010995527729392,60.0,12.88338851928711,0.0,-7.610336894003923e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.907947242027149e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,0.000104335915239,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,7.706223550485447e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0001043357115122,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,0.0004949200665578,287.1363525390625,294.1499938964844,296.56005859375,292.19708251953125,297.5748291015625,296.65899658203125,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055686851032,1.2375626745608772e-08,0.0010556743945926,-0.0314647071063518,0.0,0.0,0.0,-0.0109479473903775,60.0,12.86160945892334,0.0,-7.598514883966345e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.888692875392736e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001041331561282,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.691247446928173e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001041329451254,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004939583013765,287.1076965332031,294.1499938964844,296.49725341796875,292.1877136230469,297.55474853515625,296.60205078125,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.213571554359305e-08,0.001053623156622,-0.0308369304984807,0.0,0.0,0.0,-0.0108290137723088,60.0,12.805915832519531,0.0,-7.569009596863907e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.888692875392736e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,0.0001041331561282,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.691247446928173e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001041329451254,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004939583013765,287.1076965332031,294.1499938964844,296.49725341796875,292.1877136230469,297.55474853515625,296.60205078125,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.213571554359305e-08,0.001053623156622,-0.0308369304984807,0.0,0.0,0.0,-0.0108290137723088,60.0,12.805915832519531,0.0,-7.569009596863907e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.869457426248118e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0001039305934682,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,7.676285895286128e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0001039303897414,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004929974675178,287.0794982910156,294.1499938964844,296.4330444335937,292.1778259277344,297.53387451171875,296.5434875488281,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515857720747,1.1896042373393811e-08,0.0010515738977119,-0.0302097368985414,0.0,0.0,0.0,-0.0107101984322071,60.0,12.749217987060549,0.0,-7.539590995975234e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.869457426248118e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0001039305934682,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,7.676285895286128e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,0.0001039303897414,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004929974675178,287.0794982910156,294.1499938964844,296.4330444335937,292.1778259277344,297.53387451171875,296.5434875488281,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515857720747,1.1896042373393811e-08,0.0010515738977119,-0.0302097368985414,0.0,0.0,0.0,-0.0107101984322071,60.0,12.749217987060549,0.0,-7.539590995975234e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.859893179964274e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0001038298723869,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,7.668846956221387e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,0.0001038296686601,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004925197572447,287.06561279296875,294.1499938964844,296.4005126953125,292.1726989746094,297.5230712890625,296.5135192871094,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505649261176,1.1776869257573708e-08,0.0010505531681701,-0.0298978667706251,0.0,0.0,0.0,-0.0106511106714606,60.0,12.720478057861328,0.0,-7.524984368956211e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.85035439953208e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0001037294205161,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,7.661427662242204e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,0.0001037292240653,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0004920433275401,287.0518493652344,294.1499938964844,296.3677062988281,292.1674499511719,297.5120849609375,296.4832763671875,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495486203581,1.1658019438698377e-08,0.0010495368624106,-0.0295868311077356,0.0,0.0,0.0,-0.0105921914801001,60.0,12.691543579101562,0.0,-7.51043174318511e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.831324859987944e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0001035290260915,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.64662618166767e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0001035288296407,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004910927964374,287.0245361328125,294.1499938964844,296.301513671875,292.1566772460937,297.4896240234375,296.4222106933594,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420914880488908e-08,0.0010475111193954,-0.0289662927389144,0.0,0.0,0.0,-0.0104746567085385,60.0,12.633338928222656,0.0,-7.481440889023362e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.831324859987944e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0001035290260915,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.64662618166767e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0001035288296407,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004910927964374,287.0245361328125,294.1499938964844,296.301513671875,292.1566772460937,297.4896240234375,296.4222106933594,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420914880488908e-08,0.0010475111193954,-0.0289662927389144,0.0,0.0,0.0,-0.0104746567085385,60.0,12.633338928222656,0.0,-7.481440889023362e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.812481584958732e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001033305888995,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.63196949264966e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.0001033303997246,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0004901515203528,286.9976806640625,294.1499938964844,296.2347412109375,292.1455078125,297.4664306640625,296.3602294921875,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.1186127579776441e-08,0.0010455035371705,-0.0283517874777317,0.0,0.0,0.0,-0.0103582637384533,60.0,12.574584007263184,0.0,-7.452788253203836e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.812481584958732e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,0.0001033305888995,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.63196949264966e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,0.0001033303997246,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0004901515203528,286.9976806640625,294.1499938964844,296.2347412109375,292.1455078125,297.4664306640625,296.3602294921875,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.1186127579776441e-08,0.0010455035371705,-0.0283517874777317,0.0,0.0,0.0,-0.0103582637384533,60.0,12.574584007263184,0.0,-7.452788253203836e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.793877688935028e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0001031346691888,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,7.617499068146572e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0001031344800139,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004892222350463,286.97125244140625,294.1499938964844,296.1676330566406,292.134033203125,297.4424743652344,296.297607421875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435325093567,1.0954317453126803e-08,0.0010435215663164,-0.0277450419962406,0.0,0.0,0.0,-0.0102433459833264,60.0,12.515436172485352,0.0,-7.4245527059702e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.793877688935028e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0001031346691888,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,7.617499068146572e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0001031344800139,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,0.0004892222350463,286.97125244140625,294.1499938964844,296.1676330566406,292.134033203125,297.4424743652344,296.297607421875,285.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435325093567,1.0954317453126803e-08,0.0010435215663164,-0.0277450419962406,0.0,0.0,0.0,-0.0102433459833264,60.0,12.515436172485352,0.0,-7.4245527059702e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.775556100066753e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,0.0001029417326208,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.603248377563432e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0001029415434459,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004883070942014,286.9452209472656,294.1499938964844,296.1005249023437,292.1222839355469,297.4178161621094,296.2345886230469,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.072603339480338e-08,0.0010415697470307,-0.0271474961191415,0.0,0.0,0.0,-0.0101301772519946,60.0,12.456071853637695,0.0,-7.396799617254146e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.775556100066753e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,0.0001029417326208,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.603248377563432e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0001029415434459,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004883070942014,286.9452209472656,294.1499938964844,296.1005249023437,292.1222839355469,297.4178161621094,296.2345886230469,285.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.072603339480338e-08,0.0010415697470307,-0.0271474961191415,0.0,0.0,0.0,-0.0101301772519946,60.0,12.456071853637695,0.0,-7.396799617254146e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.766570292413236e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,0.000102847108792,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.596259092679247e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,0.0001028469196171,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0004878582549281,286.9324035644531,294.1499938964844,296.0670471191406,292.1163330078125,297.4051513671875,296.2030029296875,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406210785731,1.0614073175929661e-08,0.0010406103683635,-0.0268544256687164,0.0,0.0,0.0,-0.0100746639072895,60.0,12.42640209197998,0.0,-7.383206934719055e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
