time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225360,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.757653606357052e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.000102753205283,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,7.589323649881408e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0001027530233841,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0004874128790106,286.91973876953125,294.1499938964844,296.0336303710937,292.1103515625,297.39227294921875,296.17138671875,285.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396708967164,1.0502972713766212e-08,0.0010396604193374,-0.0265635978430509,0.0,0.0,0.0,-0.0100195864215493,60.0,12.396711349487305,0.0,-7.369731491735365e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.73995411186479e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001025668170768,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.575557538075373e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001025666351779,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004865287919528,286.89459228515625,294.1499938964844,295.96728515625,292.0982971191406,297.3660888671875,296.1083068847656,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786481902,1.0282443341225193e-08,0.0010377761209383,-0.0259862970560789,0.0,0.0,0.0,-0.0099102687090635,60.0,12.337395668029783,0.0,-7.343018637584464e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.73995411186479e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001025668170768,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.575557538075373e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001025666351779,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004865287919528,286.89459228515625,294.1499938964844,295.96728515625,292.0982971191406,297.3660888671875,296.1083068847656,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786481902,1.0282443341225193e-08,0.0010377761209383,-0.0259862970560789,0.0,0.0,0.0,-0.0099102687090635,60.0,12.337395668029783,0.0,-7.343018637584464e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.728138684295118e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0001024423909257,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.566366548417136e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,0.0001024422090267,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004859385662712,286.8777770996094,294.1499938964844,295.9225769042969,292.0900573730469,297.3478698730469,296.06561279296875,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365266352891,1.0135219774554116e-08,0.0010365165071561,-0.0256008822470903,0.0,0.0,0.0,-0.0098372800275683,60.0,12.297261238098145,0.0,-7.325213147169053e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,9.722555114421992e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0001023835866362,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.562024256912991e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0001023834120132,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004856596933677,286.8698425292969,294.1499938964844,295.9017028808594,292.086181640625,297.3393249511719,296.0455322265625,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359329171478,1.0065652311652684e-08,0.0010359229054301,-0.0254187565296888,0.0,0.0,0.0,-0.0098027978092432,60.0,12.278372764587402,0.0,-7.316806716062274e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.70547625911422e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.00010220373224,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.548739813501015e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.000102203557617,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004848065727856,286.845458984375,294.1499938964844,295.8371887207031,292.0740966796875,297.3119812011719,295.9832763671875,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341135784983,9.852854532255152e-09,0.001034103683196,-0.0248616468161344,0.0,0.0,0.0,-0.0096973069012165,60.0,12.219636917114258,0.0,-7.291122727792755e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.70547625911422e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.00010220373224,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.548739813501015e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.000102203557617,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004848065727856,286.845458984375,294.1499938964844,295.8371887207031,292.0740966796875,297.3119812011719,295.9832763671875,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341135784983,9.852854532255152e-09,0.001034103683196,-0.0248616468161344,0.0,0.0,0.0,-0.0096973069012165,60.0,12.219636917114258,0.0,-7.291122727792755e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.688686986919492e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001020269264699,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.535680924775079e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.000102026751847,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004839679459109,286.8214111328125,294.1499938964844,295.7740173339844,292.06207275390625,297.2840881347656,295.9217529296875,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.64366364542002e-09,0.0010323153110221,-0.02431396022439,0.0,0.0,0.0,-0.0095936050638556,60.0,12.16139030456543,0.0,-7.265917645327137e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.688686986919492e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001020269264699,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.535680924775079e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.000102026751847,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004839679459109,286.8214111328125,294.1499938964844,295.7740173339844,292.06207275390625,297.2840881347656,295.9217529296875,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.64366364542002e-09,0.0010323153110221,-0.02431396022439,0.0,0.0,0.0,-0.0095936050638556,60.0,12.16139030456543,0.0,-7.265917645327137e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.68045205809176e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001019402116071,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,7.529275899287313e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0001019400369841,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004835566214751,286.8096008300781,294.1499938964844,295.7430114746094,292.05615234375,297.2698669433594,295.8914794921875,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314448736608,9.541059498019422e-09,0.0010314353276044,-0.0240453239530324,0.0,0.0,0.0,-0.0095427259802818,60.0,12.132610321044922,0.0,-7.253571254750568e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.67225423664786e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.00010185388237,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.522899250034243e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.000101853707747,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,0.0004831471305806,286.7978820800781,294.1499938964844,295.71246337890625,292.0502624511719,297.2555236816406,295.8615417480469,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305712930858,9.438914538861809e-09,0.0010305618634447,-0.0237778816372156,0.0,0.0,0.0,-0.0094920881092548,60.0,12.103967666625977,0.0,-7.241290944648426e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.655914618633687e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0001016818132484,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.510190334869549e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0001016816386254,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004823309718631,286.774658203125,294.1499938964844,295.6528015136719,292.0387268066406,297.2265319824219,295.8023681640625,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.235330722390245e-09,0.0010288235498592,-0.0232448298484087,0.0,0.0,0.0,-0.0093911755830049,60.0,12.047064781188965,0.0,-7.2168447218246e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.655914618633687e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,0.0001016818132484,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.510190334869549e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0001016816386254,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004823309718631,286.774658203125,294.1499938964844,295.6528015136719,292.0387268066406,297.2265319824219,295.8023681640625,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.235330722390245e-09,0.0010288235498592,-0.0232448298484087,0.0,0.0,0.0,-0.0093911755830049,60.0,12.047064781188965,0.0,-7.2168447218246e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.639847121434286e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0001015126035781,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.497693150071427e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001015124362311,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004815283755306,286.75177001953125,294.1499938964844,295.5953063964844,292.02752685546875,297.1971435546875,295.74462890625,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271214414387,9.035134418411417e-09,0.0010271123610436,-0.022720631211996,0.0,0.0,0.0,-0.0092919329181313,60.0,11.991096496582031,0.0,-7.192846140924304e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.639847121434286e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0001015126035781,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.497693150071427e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001015124362311,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004815283755306,286.75177001953125,294.1499938964844,295.5953063964844,292.02752685546875,297.1971435546875,295.74462890625,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271214414387,9.035134418411417e-09,0.0010271123610436,-0.022720631211996,0.0,0.0,0.0,-0.0092919329181313,60.0,11.991096496582031,0.0,-7.192846140924304e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.624030644772574e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0001013460423564,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.485390233341604e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001013458750094,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004807383520528,286.72930908203125,294.1499938964844,295.540283203125,292.0167541503906,297.16729736328125,295.68878173828125,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254360968247,8.838064502469933e-09,0.0010254272492602,-0.0222046021372079,0.0,0.0,0.0,-0.0091942371800541,60.0,11.936285018920898,0.0,-7.169261095896219e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.624030644772574e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0001013460423564,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.485390233341604e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001013458750094,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004807383520528,286.72930908203125,294.1499938964844,295.540283203125,292.0167541503906,297.16729736328125,295.68878173828125,285.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254360968247,8.838064502469933e-09,0.0010254272492602,-0.0222046021372079,0.0,0.0,0.0,-0.0091942371800541,60.0,11.936285018920898,0.0,-7.169261095896219e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.608411346562208e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001011815547826,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,7.473241566913202e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001011813947116,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004799581365659,286.70721435546875,294.1499938964844,295.4879455566406,292.00653076171875,297.1371154785156,295.6348876953125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.64345217621576e-09,0.0010237630922347,-0.0216949898749589,0.0,0.0,0.0,-0.0090977596119046,60.0,11.882664680480955,0.0,-7.146008584868468e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.608411346562208e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001011815547826,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,7.473241566913202e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001011813947116,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004799581365659,286.70721435546875,294.1499938964844,295.4879455566406,292.00653076171875,297.1371154785156,295.6348876953125,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237717069685,8.64345217621576e-09,0.0010237630922347,-0.0216949898749589,0.0,0.0,0.0,-0.0090977596119046,60.0,11.882664680480955,0.0,-7.146008584868468e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.600725752534343e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001011006243061,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,7.467263640137389e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.000101100464235,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004795742570422,286.6963195800781,294.1499938964844,295.462890625,292.0016784667969,297.12188720703125,295.60894775390625,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229498147964,8.547690555360532e-09,0.0010229412000626,-0.0214442256838083,0.0,0.0,0.0,-0.0090502705425024,60.0,11.85649871826172,0.0,-7.134580215506503e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,9.593072900315748e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,0.0001010200357995,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,7.461311179213226e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001010198757285,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.000479192007333,286.685546875,294.1499938964844,295.4385986328125,291.9969482421875,297.1065979003906,295.5836181640625,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022134325467,8.452341937470464e-09,0.0010221258271485,-0.0211945343762636,0.0,0.0,0.0,-0.0090030021965503,60.0,11.830662727355955,0.0,-7.123210821191607e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.577817399986088e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001008593826554,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.449445547536016e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0001008592225844,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004784299817401,286.6641845703125,294.1499938964844,295.3925170898437,291.98809814453125,297.07586669921875,295.5343017578125,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205113794654,8.262268202940959e-09,0.0010205031139776,-0.020696772262454,0.0,0.0,0.0,-0.0089087877422571,60.0,11.77978801727295,0.0,-7.10057292963029e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.577817399986088e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001008593826554,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.449445547536016e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0001008592225844,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004784299817401,286.6641845703125,294.1499938964844,295.3925170898437,291.98809814453125,297.07586669921875,295.5343017578125,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205113794654,8.262268202940959e-09,0.0010205031139776,-0.020696772262454,0.0,0.0,0.0,-0.0089087877422571,60.0,11.77978801727295,0.0,-7.10057292963029e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.566418157191948e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,0.0001007393366307,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,7.440579065587372e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0001007391838356,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004778605944011,286.648193359375,294.1499938964844,295.35986328125,291.98193359375,297.05242919921875,295.498779296875,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192957706749,8.120239591846712e-09,0.0010192877380177,-0.0203248243778944,0.0,0.0,0.0,-0.0088383732363581,60.0,11.74244499206543,0.0,-7.083680486630328e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.562808554619552e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001007013270282,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,7.43777200113982e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,0.0001007011669571,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0004776802961714,286.6431884765625,294.1499938964844,295.3500061035156,291.9801025390625,297.0450134277344,295.4877014160156,285.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189125314354,8.075264901208357e-09,0.0010189043823629,-0.0202070418745279,0.0,0.0,0.0,-0.0088160838931798,60.0,11.730754852294922,0.0,-7.078335784171942e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.547966328682378e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,0.0001005450249067,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,7.426227239193395e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0001005448721116,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0004769389051944,286.6225280761719,294.1499938964844,295.31134033203125,291.97296142578125,297.0140380859375,295.44403076171875,285.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890334607907334e-09,0.0010173229966312,-0.0197227224707603,0.0,0.0,0.0,-0.0087244054302573,60.0,11.683547019958496,-0.0,-7.056379303094219e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.547966328682378e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,0.0001005450249067,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,7.426227239193395e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0001005448721116,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0004769389051944,286.6225280761719,294.1499938964844,295.31134033203125,291.97296142578125,297.0140380859375,295.44403076171875,285.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890334607907334e-09,0.0010173229966312,-0.0197227224707603,0.0,0.0,0.0,-0.0087244054302573,60.0,11.683547019958496,-0.0,-7.056379303094219e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,9.53321359702386e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0001003896686597,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,7.414752326440066e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0001003895158646,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.0004762019962072,286.60223388671875,294.1499938964844,295.2765808105469,291.9667358398437,296.9830627441406,295.4034423828125,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706525195771974e-09,0.0010157512733712,-0.0192413255572319,0.0,0.0,0.0,-0.0086332838982343,60.0,11.638172149658203,-0.0,-7.0345897995594e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,9.53321359702386e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0001003896686597,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,7.414752326440066e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0001003895158646,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.0004762019962072,286.60223388671875,294.1499938964844,295.2765808105469,291.9667358398437,296.9830627441406,295.4034423828125,285.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706525195771974e-09,0.0010157512733712,-0.0192413255572319,0.0,0.0,0.0,-0.0086332838982343,60.0,11.638172149658203,-0.0,-7.0345897995594e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,9.525904170004652e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001003126963041,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,7.409066893160343e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,0.000100312543509,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0004758368886541,286.5922546386719,294.1499938964844,295.26055908203125,291.9639587402344,296.96759033203125,295.3846130371094,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149773443117,7.615453156972762e-09,0.0010149697773158,-0.0190028082579374,0.0,0.0,0.0,-0.0085881212726235,60.0,11.61635684967041,-0.0,-7.023806603001503e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,9.518607112113386e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.0001002358476398,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,7.403390918625519e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,0.0001002356948447,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0004754723922815,286.58233642578125,294.1499938964844,295.24542236328125,291.9613647460937,296.9521484375,295.3665466308594,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141996899619,7.5245321085049e-09,0.0010141922393813,-0.0187646765261888,0.0,0.0,0.0,-0.0085430471226572,60.0,11.594932556152344,-0.0,-7.013048985982095e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,9.504010085947812e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.0001000821284833,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,7.392037514364347e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001000819829641,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.000474743254017,286.562744140625,294.1499938964844,295.2176208496094,291.956787109375,296.9213256835937,295.33203125,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342664254395004e-09,0.0010126393754035,-0.0182883366942405,0.0,0.0,0.0,-0.0084528997540473,60.0,11.552931785583496,-0.0,-6.991555068225352e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,9.504010085947812e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.0001000821284833,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,7.392037514364347e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001000819829641,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.000474743254017,286.562744140625,294.1499938964844,295.2176208496094,291.956787109375,296.9213256835937,295.33203125,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342664254395004e-09,0.0010126393754035,-0.0182883366942405,0.0,0.0,0.0,-0.0084528997540473,60.0,11.552931785583496,-0.0,-6.991555068225352e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,9.489503281656651e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.992936247726902e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,7.380754686892033e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,9.992921695811674e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0004740186559502,286.5434875488281,294.1499938964844,295.1929626464844,291.95294189453125,296.8906555175781,295.30059814453125,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161923942788917e-09,0.0010110940784215,-0.0178149417042732,0.0,0.0,0.0,-0.0083632990717887,60.0,11.51262378692627,-0.0,-6.970228128011513e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,9.489503281656651e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.992936247726902e-05,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,7.380754686892033e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,9.992921695811674e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,0.0004740186559502,286.5434875488281,294.1499938964844,295.1929626464844,291.95294189453125,296.8906555175781,295.30059814453125,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161923942788917e-09,0.0010110940784215,-0.0178149417042732,0.0,0.0,0.0,-0.0083632990717887,60.0,11.51262378692627,-0.0,-6.970228128011513e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.475099068367854e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,9.977767331292851e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,7.369550439761952e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,9.977753506973386e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0004732991510536,286.5245666503906,294.1499938964844,295.171142578125,291.9497985839844,296.86016845703125,295.27197265625,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982455502679841e-09,0.0010095593752339,-0.0173448659479618,0.0,0.0,0.0,-0.0082743288949131,60.0,11.47387981414795,-0.0,-6.949083086738028e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.475099068367854e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,9.977767331292851e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,7.369550439761952e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,9.977753506973386e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0004732991510536,286.5245666503906,294.1499938964844,295.171142578125,291.9497985839844,296.86016845703125,295.27197265625,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982455502679841e-09,0.0010095593752339,-0.0173448659479618,0.0,0.0,0.0,-0.0082743288949131,60.0,11.47387981414795,-0.0,-6.949083086738028e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,9.460793080506846e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.962702461052686e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,7.358423317782581e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,9.96268863673322e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004725845938082,286.5059814453125,294.1499938964844,295.15191650390625,291.947265625,296.8299560546875,295.24609375,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080421343445,6.804214969236e-09,0.0010080352658405,-0.0168779958039522,0.0,0.0,0.0,-0.0081859678030014,60.0,11.436604499816896,-0.0,-6.928114260063013e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,9.460793080506846e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.962702461052686e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,7.358423317782581e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,9.96268863673322e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004725845938082,286.5059814453125,294.1499938964844,295.15191650390625,291.947265625,296.8299560546875,295.24609375,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080421343445,6.804214969236e-09,0.0010080352658405,-0.0168779958039522,0.0,0.0,0.0,-0.0081859678030014,60.0,11.436604499816896,-0.0,-6.928114260063013e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
