time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227700,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099548339844,0.0,0.0,9.453712118556724e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,9.95524533209391e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,7.352915417868644e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,9.95523078017868e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470947265625,0.0,0.0,0.0004722308658529,286.4968566894531,294.1499938964844,295.1432189941406,291.9462280273437,296.8149719238281,295.2344055175781,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072849690914,6.71598243684457e-09,0.001007278333418,-0.0166468825191259,0.0,0.0,0.0,-0.0081422142684459,60.0,11.418636322021484,-0.0,-6.917746731005536e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,9.446642798138782e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05926513671875,0.0,0.0,9.947800572263076e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,7.347416976699606e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,9.94778674794361e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0004718777490779,286.48779296875,294.1499938964844,295.13507080078125,291.9453430175781,296.80010986328125,295.2232971191406,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065317619591,6.627904003408957e-09,0.0010065251262858,-0.0164161697030067,0.0,0.0,0.0,-0.0080985501408576,60.0,11.400968551635742,-0.0,-6.907404070943812e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,9.432511433260515e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,9.932919056154788e-05,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.33642591512762e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,9.93290523183532e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,0.0004711718938779,286.4698791503906,294.1499938964844,295.1203308105469,291.94390869140625,296.7705078125,295.2023620605469,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.451839951182592e-09,0.0010050216224044,-0.015954976901412,0.0,0.0,0.0,-0.0080112777650356,60.0,11.366260528564451,-0.0,-6.886753567414416e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,9.432511433260515e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,9.932919056154788e-05,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.33642591512762e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594787597656,0.0,0.0,9.93290523183532e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,0.0004711718938779,286.4698791503906,294.1499938964844,295.1203308105469,291.94390869140625,296.7705078125,295.2023620605469,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.451839951182592e-09,0.0010050216224044,-0.015954976901412,0.0,0.0,0.0,-0.0080112777650356,60.0,11.366260528564451,-0.0,-6.886753567414416e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,9.420744754606858e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.920528827933596e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01959228515625,0.0,0.0,7.327273488044739e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,9.920515003614128e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,0.0004705841420218,286.4551086425781,294.1499938964844,295.109375,291.94305419921875,296.74591064453125,295.1865234375,285.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305241218029778e-09,0.001003767363727,-0.0155709609389305,0.0,0.0,0.0,-0.0079385992139577,60.0,11.338047981262209,-0.0,-6.869582591662039e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,9.418492118129508e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,9.91815613815561e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,7.325521437451243e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,9.918142313836142e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0004704716266132,286.4522705078125,294.1499938964844,295.107421875,291.94293212890625,296.7412414550781,295.1835327148437,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.277174335878044e-09,0.0010035280138254,-0.0154974386096,0.0,0.0,0.0,-0.0079246880486607,60.0,11.332674026489258,-0.0,-6.866297042051883e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,9.40459649427794e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.903522732201964e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,7.314713002415374e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.903509635478258e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0004697775293607,286.4349975585937,294.1499938964844,295.0961303710937,291.9423217773437,296.7123413085937,295.1666564941406,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020537301898,6.104041272436689e-09,0.0010020475601777,-0.0150439050048589,0.0,0.0,0.0,-0.0078388582915067,60.0,11.300138473510742,-0.0,-6.846050837339136e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,9.40459649427794e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,9.903522732201964e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,7.314713002415374e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.903509635478258e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0004697775293607,286.4349975585937,294.1499938964844,295.0961303710937,291.9423217773437,296.7123413085937,295.1666564941406,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020537301898,6.104041272436689e-09,0.0010020475601777,-0.0150439050048589,0.0,0.0,0.0,-0.0078388582915067,60.0,11.300138473510742,-0.0,-6.846050837339136e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.390819468535484e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,9.889015200315043e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,7.303997699636966e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.889001375995576e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0004690893692895,286.41802978515625,294.1499938964844,295.0862121582031,291.9420471191406,296.6838073730469,295.1515808105469,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005857329815,5.932396351937541e-09,0.0010005797958001,-0.014594261534512,0.0,0.0,0.0,-0.0077537666074931,60.0,11.268542289733888,-0.0,-6.826007847848814e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,9.390819468535484e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,9.889015200315043e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,7.303997699636966e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.889001375995576e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0004690893692895,286.41802978515625,294.1499938964844,295.0862121582031,291.9420471191406,296.6838073730469,295.1515808105469,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005857329815,5.932396351937541e-09,0.0010005797958001,-0.014594261534512,0.0,0.0,0.0,-0.0077537666074931,60.0,11.268542289733888,-0.0,-6.826007847848814e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,9.38401062740013e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,9.881844016490504e-05,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.298701530089602e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,9.8818309197668e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458679199219,0.0,0.0,0.000468749232823,286.4096984863281,294.1499938964844,295.0816650390625,291.9420166015625,296.66973876953125,295.1448059082031,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998581372201,5.847555328841736e-09,0.000999852316454,-0.0143720097839832,0.0,0.0,0.0,-0.0077116973698139,60.0,11.25314235687256,-0.0,-6.816112119167883e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,9.377220703754574e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.874693932943046e-05,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,7.293419912457466e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,9.87468083621934e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,0.0004684100858867,286.4014587402344,294.1499938964844,295.07733154296875,291.9420471191406,296.6557922363281,295.1383972167969,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991346159949,5.762959442989768e-09,0.0009991289116442,-0.0141503950580954,0.0,0.0,0.0,-0.0076697589829564,60.0,11.237927436828612,-0.0,-6.806251207081004e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.363672143081204e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,9.860425780061632e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,7.282882143044844e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,9.860413410933688e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0004677333345171,286.3851623535156,294.1499938964844,295.0693359375,291.94219970703125,296.62811279296875,295.1263427734375,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594156249344451e-09,0.0009976868750527,-0.0137081770226359,0.0,0.0,0.0,-0.0075860829092562,60.0,11.207858085632324,-0.0,-6.786596884467144e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.363672143081204e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94500732421875,0.0,0.0,9.860425780061632e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,7.282882143044844e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,9.860413410933688e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0004677333345171,286.3851623535156,294.1499938964844,295.0693359375,291.94219970703125,296.62811279296875,295.1263427734375,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594156249344451e-09,0.0009976868750527,-0.0137081770226359,0.0,0.0,0.0,-0.0075860829092562,60.0,11.207858085632324,-0.0,-6.786596884467144e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,9.3502712843474e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.846314060268924e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,7.272459333762527e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,9.84630169114098e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0004670639464166,286.369140625,294.1499938964844,295.0619201660156,291.9425048828125,296.600830078125,295.1153564453125,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196914098431e-09,0.0009962591575458,-0.0132707841694355,0.0,0.0,0.0,-0.0075033144094049,60.0,11.17833137512207,-0.0,-6.767185567468914e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,9.3502712843474e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.846314060268924e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,7.272459333762527e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,9.84630169114098e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0004670639464166,286.369140625,294.1499938964844,295.0619201660156,291.9425048828125,296.600830078125,295.1153564453125,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196914098431e-09,0.0009962591575458,-0.0132707841694355,0.0,0.0,0.0,-0.0075033144094049,60.0,11.17833137512207,-0.0,-6.767185567468914e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,9.337020310340448e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,9.832360228756444e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,7.262152212206274e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,9.8323478596285e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0004664020671043,286.3534240722656,294.1499938964844,295.0548400878906,291.9428405761719,296.5739440917969,295.1053161621094,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.262103641712201e-09,0.0009948475053533,-0.0128382723778486,0.0,0.0,0.0,-0.0074214707128703,60.0,11.149259567260742,-0.0,-6.748018677171785e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,9.337020310340448e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,9.832360228756444e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,7.262152212206274e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,9.8323478596285e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0004664020671043,286.3534240722656,294.1499938964844,295.0548400878906,291.9428405761719,296.5739440917969,295.1053161621094,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948527440428,5.262103641712201e-09,0.0009948475053533,-0.0128382723778486,0.0,0.0,0.0,-0.0074214707128703,60.0,11.149259567260742,-0.0,-6.748018677171785e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,9.32392358663492e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.818567923502997e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,7.251965143950656e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,9.818555554375052e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0004657478712033,286.3380126953125,294.1499938964844,295.0478515625,291.9431457519531,296.54742431640625,295.09600830078125,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989239497312155e-09,0.0009934519184753,-0.0124107655137777,0.0,0.0,0.0,-0.0073405741713941,60.0,11.120539665222168,-0.0,-6.729099766289437e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,9.32392358663492e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.818567923502997e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,7.251965143950656e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,9.818555554375052e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605407714844,0.0,0.0,0.0004657478712033,286.3380126953125,294.1499938964844,295.0478515625,291.9431457519531,296.54742431640625,295.09600830078125,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989239497312155e-09,0.0009934519184753,-0.0124107655137777,0.0,0.0,0.0,-0.0073405741713941,60.0,11.120539665222168,-0.0,-6.729099766289437e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,9.317464719060808e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.811765630729496e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,7.246941822813824e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,9.811753989197314e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0004654252261389,286.3304138183594,294.1499938964844,295.0443115234375,291.9432983398437,296.53436279296875,295.09161376953125,285.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927675127983,5.018449655835866e-09,0.0009927625069394,-0.0121999345719814,0.0,0.0,0.0,-0.0073006735183298,60.0,11.106293678283691,-0.0,-6.719780287767207e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90972900390625,0.0,0.0,9.311038593295962e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,9.804998990148306e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,7.24194323993288e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,9.804986621020362e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0004651042399927,286.32293701171875,294.1499938964844,295.04071044921875,291.9433898925781,296.5213928222656,295.0873413085937,285.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920828742906,4.938388808994887e-09,0.0009920779848471,-0.0119901830330491,0.0,0.0,0.0,-0.0072609838098287,60.0,11.092089653015137,-0.0,-6.71051409995016e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,9.298257646150888e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.79153992375359e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,7.232002826640382e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,9.791528282221408e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0004644658474717,286.3081970214844,294.1499938964844,295.0331115722656,291.9434509277344,296.4957275390625,295.0790100097656,285.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779156181911048e-09,0.0009907172061502,-0.0115730036050081,0.0,0.0,0.0,-0.0071820495650172,60.0,11.06373119354248,-0.0,-6.692104648209353e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,9.298257646150888e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.79153992375359e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,7.232002826640382e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,9.791528282221408e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,0.0004644658474717,286.3081970214844,294.1499938964844,295.0331115722656,291.9434509277344,296.4957275390625,295.0790100097656,285.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779156181911048e-09,0.0009907172061502,-0.0115730036050081,0.0,0.0,0.0,-0.0071820495650172,60.0,11.06373119354248,-0.0,-6.692104648209353e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,9.286667045671491e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,9.779333777260037e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381042480469,0.0,0.0,7.222987187560648e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85870361328125,0.0,0.0,9.779322135727853e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,0.0004638868849724,286.2948608398437,294.1499938964844,295.02557373046875,291.9433288574219,296.472412109375,295.0714416503906,285.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894868126139,4.634743255849116e-09,0.000989482156001,-0.0111946463584899,0.0,0.0,0.0,-0.0071104569360613,60.0,11.03762435913086,-0.0,-6.675430341829269e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,9.285656415158884e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,9.778270032256842e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,7.222201384138316e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,9.778257663128898e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0004638364189304,286.293701171875,294.1499938964844,295.0248718261719,291.9432983398437,296.47039794921875,295.07080078125,285.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893792448565,4.622154659017497e-09,0.0009893745882436,-0.0111616654321551,0.0,0.0,0.0,-0.0071042166091501,60.0,11.035353660583496,-0.0,-6.67397728193464e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.27324581425637e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,9.765200957190244e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,7.212548371171579e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,9.7651885880623e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0004632165073417,286.2795104980469,294.1499938964844,295.0157165527344,291.9428405761719,296.4453430175781,295.06256103515625,285.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880568832159,4.4675325661103216e-09,0.0009880523430183,-0.0107565559446811,0.0,0.0,0.0,-0.0070275636389851,60.0,11.006836891174316,-0.0,-6.656149054151683e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.27324581425637e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,9.765200957190244e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,7.212548371171579e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,9.7651885880623e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0004632165073417,286.2795104980469,294.1499938964844,295.0157165527344,291.9428405761719,296.4453430175781,295.06256103515625,285.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880568832159,4.4675325661103216e-09,0.0009880523430183,-0.0107565559446811,0.0,0.0,0.0,-0.0070275636389851,60.0,11.006836891174316,-0.0,-6.656149054151683e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,9.26103093661368e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.752337064128368e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,7.203047425718978e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,9.752325422596186e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,0.0004626063164323,286.2655639648437,294.1499938964844,295.00537109375,291.9420166015625,296.4205627441406,295.0541687011719,285.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.3153418616270756e-09,0.0009867509361356,-0.0103578101843595,0.0,0.0,0.0,-0.0069521158002316,60.0,10.978087425231934,-0.0,-6.638624228116896e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,9.26103093661368e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,9.752337064128368e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,7.203047425718978e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,9.752325422596186e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,0.0004626063164323,286.2655639648437,294.1499938964844,295.00537109375,291.9420166015625,296.4205627441406,295.0541687011719,285.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.3153418616270756e-09,0.0009867509361356,-0.0103578101843595,0.0,0.0,0.0,-0.0069521158002316,60.0,10.978087425231934,-0.0,-6.638624228116896e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,9.25501954043284e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,9.746006253408268e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,7.198371167760342e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,9.745995339471848e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0004623060522135,286.2586975097656,294.1499938964844,294.9996643066406,291.9414367675781,296.40826416015625,295.04986572265625,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861146099865,4.2404457722966535e-09,0.0009861104190349,-0.0101615777239203,0.0,0.0,0.0,-0.0069149858318269,60.0,10.96355152130127,-0.0,-6.630008897445805e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,9.249046706827356e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.739716915646568e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,7.193726196419448e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,9.739705274114384e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,0.0004620077379513,286.2518920898437,294.1499938964844,294.9935913085937,291.94073486328125,296.3960266113281,295.0455627441406,285.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985478516668,4.166034184294176e-09,0.0009854743257164,-0.0099666146561503,0.0,0.0,0.0,-0.0068780984729528,60.0,10.948956489562988,-0.0,-6.621453962907253e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,9.237179619958624e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.727220458444208e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,7.184495916590095e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,9.727208816912024e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0004614149802364,286.2384033203125,294.1499938964844,294.9801330566406,291.9389343261719,296.3716125488281,295.03680419921875,285.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842140134423,4.018186672283264e-09,0.0009842099389061,-0.0095792403444647,0.0,0.0,0.0,-0.0068048033863306,60.0,10.919560432434082,-0.0,-6.604473412608058e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,9.237179619958624e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,9.727220458444208e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,7.184495916590095e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,9.727208816912024e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.0004614149802364,286.2384033203125,294.1499938964844,294.9801330566406,291.9389343261719,296.3716125488281,295.03680419921875,285.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842140134423,4.018186672283264e-09,0.0009842099389061,-0.0095792403444647,0.0,0.0,0.0,-0.0068048033863306,60.0,10.919560432434082,-0.0,-6.604473412608058e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,9.225515532307328e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,9.714936459204182e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.175423525040969e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,9.71492554526776e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0004608323215506,286.22515869140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3473815917969,295.0275573730469,285.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829711634665,3.872857590181411e-09,0.0009829672053456,-0.0091984588652849,0.0,0.0,0.0,-0.0067327572032809,60.0,10.889374732971191,-0.0,-6.587804080027126e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,9.225515532307328e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,9.714936459204182e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,7.175423525040969e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,9.71492554526776e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0004608323215506,286.22515869140625,294.1499938964844,294.9647521972656,291.9365539550781,296.3473815917969,295.0275573730469,285.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829711634665,3.872857590181411e-09,0.0009829672053456,-0.0091984588652849,0.0,0.0,0.0,-0.0067327572032809,60.0,10.889374732971191,-0.0,-6.587804080027126e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.214039164362477e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.702851093607023e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,7.166496652644128e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.702840179670602e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004602590634021,286.212158203125,294.1499938964844,294.9471740722656,291.9334716796875,296.3232727050781,295.0177001953125,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729873299107567e-09,0.0009817444952204,-0.008823818527162,0.0,0.0,0.0,-0.0066618737764656,60.0,10.858437538146973,-0.0,-6.571423227796913e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.214039164362477e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.702851093607023e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,7.166496652644128e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,9.702840179670602e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004602590634021,286.212158203125,294.1499938964844,294.9471740722656,291.9334716796875,296.3232727050781,295.0177001953125,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729873299107567e-09,0.0009817444952204,-0.008823818527162,0.0,0.0,0.0,-0.0066618737764656,60.0,10.858437538146973,-0.0,-6.571423227796913e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.20276652323082e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.690980368759484e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.157729123719037e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,9.690969454823062e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0004596959915943,286.1994323730469,294.1499938964844,294.9271545410156,291.9296875,296.2992553710937,295.007080078125,285.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589430086492484e-09,0.0009805435547605,-0.0084558324888348,0.0,0.0,0.0,-0.0065922494977712,60.0,10.826600074768066,-0.0,-6.555353593284964e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.20276652323082e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.690980368759484e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.157729123719037e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,9.690969454823062e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,0.0004596959915943,286.1994323730469,294.1499938964844,294.9271545410156,291.9296875,296.2992553710937,295.007080078125,285.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589430086492484e-09,0.0009805435547605,-0.0084558324888348,0.0,0.0,0.0,-0.0065922494977712,60.0,10.826600074768066,-0.0,-6.555353593284964e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.197230247082187e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,9.685150143923238e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.153423212002963e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.685139229986817e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.0004594194469973,286.19317626953125,294.1499938964844,294.9161682128906,291.9274597167969,296.2872619628906,295.0013427734375,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.5204572590430404e-09,0.0009799542604014,-0.0082751093432307,0.0,0.0,0.0,-0.0065580587834119,60.0,10.81017780303955,-0.0,-6.547468700546234e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,9.191732533508912e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.679360664449632e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.149147131713107e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,9.679350478108972e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0004591448523569,286.1869812011719,294.1499938964844,294.90447998046875,291.925048828125,296.2752685546875,294.99542236328125,285.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.451963825895632e-09,0.0009793685749173,-0.0080956425517797,0.0,0.0,0.0,-0.0065241041593253,60.0,10.793567657470703,-0.0,-6.539643493397308e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,9.180852066492662e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.667902486398816e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,7.140683737816289e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.667892300058156e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.000458601367427,286.1746826171875,294.1499938964844,294.8788452148437,291.9195251464844,296.25128173828125,294.98309326171875,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316403596187456e-09,0.0009782087290659,-0.0077404459007084,0.0,0.0,0.0,-0.0064568975940346,60.0,10.75981616973877,-0.0,-6.524170004240659e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,9.180852066492662e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.667902486398816e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,7.140683737816289e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,9.667892300058156e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.000458601367427,286.1746826171875,294.1499938964844,294.8788452148437,291.9195251464844,296.25128173828125,294.98309326171875,285.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316403596187456e-09,0.0009782087290659,-0.0077404459007084,0.0,0.0,0.0,-0.0064568975940346,60.0,10.75981616973877,-0.0,-6.524170004240659e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.170184785034508e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,9.656669135438278e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,7.132386963348836e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.656658221501856e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,0.0004580685053952,286.1626892089844,294.1499938964844,294.8500061035156,291.9129943847656,296.2271728515625,294.9693908691406,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183497021552739e-09,0.0009770722826942,-0.0073921978473663,0.0,0.0,0.0,-0.0063910102471709,60.0,10.724361419677734,-0.0,-6.509016969857839e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.170184785034508e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,9.656669135438278e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801452636719,0.0,0.0,7.132386963348836e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,9.656658221501856e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,0.0004580685053952,286.1626892089844,294.1499938964844,294.8500061035156,291.9129943847656,296.2271728515625,294.9693908691406,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183497021552739e-09,0.0009770722826942,-0.0073921978473663,0.0,0.0,0.0,-0.0063910102471709,60.0,10.724361419677734,-0.0,-6.509016969857839e-08,0.0,280.6175842285156,284.0709228515625,294.1977233886719,295.7207946777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.1468927538156145e-21,1.0734464778820033e-21,1.0734463769078072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
