time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597770059481,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372155467048,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353821028023,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372155467048,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918888181447,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0922546386719,294.34295654296875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846658110618,3.639985024506132e-08,0.0399846285581588,-0.0555950067937374,0.0,0.0,0.0,-0.2207917273044586,60.0,35.789512634277344,0.0,-1.6494246665388346e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597770059481,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372155467048,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353821028023,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372155467048,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918888181447,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0922546386719,294.34295654296875,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846658110618,3.639985024506132e-08,0.0399846285581588,-0.0555950067937374,0.0,0.0,0.0,-0.2207917273044586,60.0,35.789512634277344,0.0,-1.6494246665388346e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001047860278049,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001103447357309,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,8.150024950737134e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001103447357309,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0005234279087744,293.4337158203125,294.1499938964844,296.398193359375,294.1434326171875,294.1938781738281,295.34039306640625,293.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0020451955497264,1.6355331311501686e-08,-0.0020452118478715,-0.0449987575411796,0.0,0.0,0.0,0.0028371918015182,60.0,12.398456573486328,-0.0,-8.498928139033526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001047860278049,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001103447357309,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,8.150024950737134e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001103447357309,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0005234279087744,293.4337158203125,294.1499938964844,296.398193359375,294.1434326171875,294.1938781738281,295.34039306640625,293.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0020451955497264,1.6355331311501686e-08,-0.0020452118478715,-0.0449987575411796,0.0,0.0,0.0,0.0028371918015182,60.0,12.398456573486328,-0.0,-8.498928139033526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001047423502313,296.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0001102987371268,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,8.14662707853131e-05,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001102987371268,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0005232097464613,293.4261779785156,294.1499938964844,296.3857421875,294.1316223144531,294.2475280761719,295.62896728515625,293.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,0.002124200342223,1.6182475803816487e-08,-0.0021242164075374,-0.0446244329214096,0.0,0.0,0.0,0.003312615212053,60.0,9.449702262878418,-0.0,-8.491844027957995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001036670582834,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,0.0001091664089472,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,8.062993583735079e-05,296.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0001091664089472,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,0.0005178384599275,293.4199523925781,294.1499938964844,296.3734436035156,294.1199951171875,294.29559326171875,295.8247985839844,293.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.502837979700416e-05,1.7058791712543098e-08,7.501132495235652e-05,-0.0447287373244762,0.0,0.0,0.0,-0.008138995617628,60.0,8.195114135742188,-0.0,-8.318385624761505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001031637148116,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001086363627109,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,8.023844566196203e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001086363627109,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0005153241218067,293.4188537597656,294.1499938964844,296.34942626953125,294.0972595214844,294.33526611328125,296.1138000488281,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998997604474,1.7464687473989216e-08,0.0010998822981491,-0.0447708517313003,0.0,0.0,0.0,-0.0134742902591824,60.0,3.415900707244873,0.0,-8.237802973098951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001031637148116,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001086363627109,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,8.023844566196203e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001086363627109,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0005153241218067,293.4188537597656,294.1499938964844,296.34942626953125,294.0972595214844,294.33526611328125,296.1138000488281,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998997604474,1.7464687473989216e-08,0.0010998822981491,-0.0447708517313003,0.0,0.0,0.0,-0.0134742902591824,60.0,3.415900707244873,0.0,-8.237802973098951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001030759522109,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001085439434973,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005148857599124,293.417724609375,294.1499938964844,296.326171875,294.0752258300781,294.3741760253906,296.2333374023437,293.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.0134162344038486,60.0,2.585907459259033,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001030759522109,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001085439434973,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005148857599124,293.417724609375,294.1499938964844,296.326171875,294.0752258300781,294.3741760253906,296.2333374023437,293.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.0134162344038486,60.0,2.585907459259033,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001084271934814,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0005143319140188,293.41656494140625,294.1499938964844,296.3035888671875,294.0538635253906,294.41180419921875,296.2748413085937,293.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.446207523345948,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001084271934814,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0005143319140188,293.41656494140625,294.1499938964844,296.3035888671875,294.0538635253906,294.41180419921875,296.2748413085937,293.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.446207523345948,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001082825983758,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0005136459949426,293.41534423828125,294.1499938964844,296.2817687988281,294.0331726074219,294.44830322265625,296.2836608886719,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4031779766082764,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001082825983758,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0005136459949426,293.41534423828125,294.1499938964844,296.2817687988281,294.0331726074219,294.44830322265625,296.2836608886719,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4031779766082764,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001027478720061,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001081984592019,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.991501479409635e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001081984592019,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0005132469232194,293.41473388671875,294.1499938964844,296.2710876464844,294.0230712890625,294.466064453125,296.2808837890625,293.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694582074662776e-08,0.001094750710763,-0.0434157699346542,0.0,0.0,0.0,-0.0132135730236768,60.0,2.3903393745422363,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001026597601594,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001081056689145,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,7.984648254932836e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001081056689145,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0005128067568875,293.4140930175781,294.1499938964844,296.2606201171875,294.0131530761719,294.4834899902344,296.2756652832031,293.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.3787009716033936,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001024597149807,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0001078950081137,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0005118075059726,293.4128112792969,294.1499938964844,296.2401428222656,293.9937744140625,294.5175170898437,296.2614440917969,293.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3565115928649902,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001024597149807,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0001078950081137,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0005118075059726,293.4128112792969,294.1499938964844,296.2401428222656,293.9937744140625,294.5175170898437,296.2614440917969,293.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3565115928649902,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.9508034104947e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.000510633108206,293.4114990234375,294.1499938964844,296.2203674316406,293.9750366210937,294.550537109375,296.2445678710937,293.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.334620475769043,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.9508034104947e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.000510633108206,293.4114990234375,294.1499938964844,296.2203674316406,293.9750366210937,294.550537109375,296.2445678710937,293.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.334620475769043,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001073649837053,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,7.929941057227552e-05,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0005092932260595,293.41015625,294.1499938964844,296.2012634277344,293.9569396972656,294.5824890136719,296.2266845703125,293.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.3125922679901123,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001073649837053,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,7.929941057227552e-05,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0005092932260595,293.41015625,294.1499938964844,296.2012634277344,293.9569396972656,294.5824890136719,296.2266845703125,293.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.3125922679901123,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005078123067505,293.4087829589844,294.1499938964844,296.18280029296875,293.9394836425781,294.6133117675781,296.20867919921875,293.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2904207706451416,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005078123067505,293.4087829589844,294.1499938964844,296.18280029296875,293.9394836425781,294.6133117675781,296.20867919921875,293.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2904207706451416,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001015032758004,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001068878409569,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.894699228927493e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001068878409569,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0005070298793725,293.4080810546875,294.1499938964844,296.173828125,293.93096923828125,294.6282653808594,296.1997985839844,293.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.279332160949707,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001013437504298,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001067198536475,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,7.882292266003788e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001067198536475,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0005062330164946,293.4073791503906,294.1499938964844,296.1649780273437,293.922607421875,294.6429748535156,296.1910095214844,293.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2682759761810303,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0005046228761784,293.4059753417969,294.1499938964844,296.1477966308594,293.9063415527344,294.6716613769531,296.1737976074219,293.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.246393203735352,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0005046228761784,293.4059753417969,294.1499938964844,296.1477966308594,293.9063415527344,294.6716613769531,296.1737976074219,293.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.246393203735352,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,0.0005030583124607,293.404541015625,294.1499938964844,296.1312561035156,293.89068603515625,294.6993713378906,296.1571655273437,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.2250661849975586,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,0.0005030583124607,293.404541015625,294.1499938964844,296.1312561035156,293.89068603515625,294.6993713378906,296.1571655273437,293.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.2250661849975586,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0005016115610487,293.4031066894531,294.1499938964844,296.11529541015625,293.8755798339844,294.7261962890625,296.1410217285156,293.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043496143756329e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.2045998573303223,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0005016115610487,293.4031066894531,294.1499938964844,296.11529541015625,293.8755798339844,294.7261962890625,296.1410217285156,293.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043496143756329e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.2045998573303223,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0005002648103982,293.4016418457031,294.1499938964844,296.0999450683594,293.8610534667969,294.7521057128906,296.1254577636719,293.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1851322650909424,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0005002648103982,293.4016418457031,294.1499938964844,296.0999450683594,293.8610534667969,294.7521057128906,296.1254577636719,293.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1851322650909424,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.000100014542113,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0001053201267495,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,7.778908911859617e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001053201267495,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0004995933268219,293.4009094238281,294.1499938964844,296.0924987792969,293.8539733886719,294.7647399902344,296.1178894042969,293.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.0115252109244465,60.0,2.17568039894104,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,9.988228703150526e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001051808576448,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,7.768622162984684e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001051808576448,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004989326698705,293.4001770019531,294.1499938964844,296.085205078125,293.8470764160156,294.7771911621094,296.1104431152344,293.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375289320549656e-08,0.0010642217239364,-0.0340801365673542,0.0,0.0,0.0,-0.0114435190334916,60.0,2.1664011478424072,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,0.0004976454074494,293.398681640625,294.1499938964844,296.0710144042969,293.8336486816406,294.8014221191406,296.0959777832031,293.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.148399591445923,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,0.0004976454074494,293.398681640625,294.1499938964844,296.0710144042969,293.8336486816406,294.8014221191406,296.0959777832031,293.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.148399591445923,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.000496405235026,293.397216796875,294.1499938964844,296.0574035644531,293.8207702636719,294.8249206542969,296.0820617675781,293.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1310667991638184,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.000496405235026,293.397216796875,294.1499938964844,296.0574035644531,293.8207702636719,294.8249206542969,296.0820617675781,293.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1310667991638184,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
