time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.0004894910380244,293.3655700683594,294.1499938964844,295.9282531738281,293.698486328125,295.1902160644531,295.9268798828125,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020217627333297e-08,0.0010440835030749,-0.0279175341129302,0.0,0.0,0.0,-0.0102760083973407,60.0,1.9687318801879885,0.0,-7.432574733456931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0004896264290437,293.3641052246094,294.1499938964844,295.9309387207031,293.7010192871094,295.20379638671875,295.92822265625,293.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053994164456073e-08,0.0010443723294883,-0.0280059427022933,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9698094129562376,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0004896264290437,293.3641052246094,294.1499938964844,295.9309387207031,293.7010192871094,295.20379638671875,295.92822265625,293.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053994164456073e-08,0.0010443723294883,-0.0280059427022933,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9698094129562376,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0004896949976682,293.3634033203125,294.1499938964844,295.93243408203125,293.7024230957031,295.2104797363281,295.92919921875,293.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.107108893450004e-08,0.0010445185471326,-0.0280506890267133,0.0,0.0,0.0,-0.0103012276813387,60.0,1.9705145359039309,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0004897633334621,293.3626708984375,294.1499938964844,295.9339904785156,293.70391845703125,295.21710205078125,295.9302673339844,293.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133966552505e-08,0.0010446642991155,-0.0280953012406826,0.0,0.0,0.0,-0.0103096775710582,60.0,1.971276879310608,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0004898988991044,293.3612365722656,294.1499938964844,295.93731689453125,293.7070617675781,295.23028564453125,295.9325866699219,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121955800774684e-08,0.0010449534747749,-0.0281838253140449,0.0,0.0,0.0,-0.010326444171369,60.0,1.9729042053222656,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0004898988991044,293.3612365722656,294.1499938964844,295.93731689453125,293.7070617675781,295.23028564453125,295.9325866699219,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121955800774684e-08,0.0010449534747749,-0.0281838253140449,0.0,0.0,0.0,-0.010326444171369,60.0,1.9729042053222656,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004900292260572,293.3598022460937,294.1499938964844,295.9407958984375,293.7103576660156,295.2433166503906,295.935302734375,293.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154456025508352e-08,0.0010452313581481,-0.0282688923180103,0.0,0.0,0.0,-0.0103425560519099,60.0,1.9747151136398315,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.629991159774363e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004900292260572,293.3598022460937,294.1499938964844,295.9407958984375,293.7103576660156,295.2433166503906,295.935302734375,293.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154456025508352e-08,0.0010452313581481,-0.0282688923180103,0.0,0.0,0.0,-0.0103425560519099,60.0,1.9747151136398315,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.812427015276626e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901510546915,293.3583984375,294.1499938964844,295.94439697265625,293.7137451171875,295.2561340332031,295.9383239746094,293.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455023730173,1.1184837056532617e-08,0.0010454911971464,-0.0283484123647212,0.0,0.0,0.0,-0.0103576174005866,60.0,1.9766157865524288,0.0,-7.452631223259233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.812427015276626e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901510546915,293.3583984375,294.1499938964844,295.94439697265625,293.7137451171875,295.2561340332031,295.9383239746094,293.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455023730173,1.1184837056532617e-08,0.0010454911971464,-0.0283484123647212,0.0,0.0,0.0,-0.0103576174005866,60.0,1.9766157865524288,0.0,-7.452631223259233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0004902609507553,293.35699462890625,294.1499938964844,295.9479675292969,293.7171325683594,295.268798828125,295.9414978027344,293.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.1212257788884017e-08,0.0010457256576046,-0.0284201800823211,0.0,0.0,0.0,-0.0103712109848856,60.0,1.9785178899765008,0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0004902609507553,293.35699462890625,294.1499938964844,295.9479675292969,293.7171325683594,295.268798828125,295.9414978027344,293.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.1212257788884017e-08,0.0010457256576046,-0.0284201800823211,0.0,0.0,0.0,-0.0103712109848856,60.0,1.9785178899765008,0.0,-7.455974326830983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,9.815576777327806e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001033627486322,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,7.634337816853076e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001033627486322,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0004903083899989,293.3562927246094,294.1499938964844,295.94970703125,293.7187805175781,295.2750549316406,295.9431457519531,293.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458378819748,1.1224084772720744e-08,0.0010458267061039,-0.0284511353820562,0.0,0.0,0.0,-0.0103770736604928,60.0,1.9794273376464844,0.0,-7.457416728584576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.816460078582168e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0001033720545819,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,7.635024667251855e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001033720545819,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004903525114059,293.3555908203125,294.1499938964844,295.951416015625,293.72039794921875,295.2812805175781,295.9447631835937,293.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459317127242,1.1235087526983989e-08,0.0010459205368533,-0.0284799337387084,0.0,0.0,0.0,-0.0103825265541672,60.0,1.9803060293197632,0.0,-7.458758943812428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,9.81804696493782e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0001033887601806,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.63625866966322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001033887601806,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0004904317902401,293.3542175292969,294.1499938964844,295.9546813964844,293.7234802246094,295.2936096191406,295.9480285644531,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461010970175,1.1254857490428094e-08,0.0010460898047313,-0.0285316780209541,0.0,0.0,0.0,-0.010392328724265,60.0,1.981980562210083,0.0,-7.461170525857598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,9.81804696493782e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0001033887601806,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.63625866966322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001033887601806,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0004904317902401,293.3542175292969,294.1499938964844,295.9546813964844,293.7234802246094,295.2936096191406,295.9480285644531,293.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461010970175,1.1254857490428094e-08,0.0010460898047313,-0.0285316780209541,0.0,0.0,0.0,-0.010392328724265,60.0,1.981980562210083,0.0,-7.461170525857598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0004904880770482,293.35284423828125,294.1499938964844,295.9576110839844,293.7262878417969,295.30584716796875,295.95123291015625,293.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.983473420143128,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0004904880770482,293.35284423828125,294.1499938964844,295.9576110839844,293.7262878417969,295.30584716796875,295.95123291015625,293.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.983473420143128,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0004905171808786,293.3514709472656,294.1499938964844,295.960205078125,293.7287292480469,295.3179626464844,295.9542541503906,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9846142530441284,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0004905171808786,293.3514709472656,294.1499938964844,295.960205078125,293.7287292480469,295.3179626464844,295.9542541503906,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9846142530441284,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001034067317959,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,7.637585804332048e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001034067317959,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,0.0004905170062556,293.3501281738281,294.1499938964844,295.9622802734375,293.7306823730469,295.32977294921875,295.9568786621094,293.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462830541655,1.1276115152725197e-08,0.0010462717618793,-0.0285873170942068,0.0,0.0,0.0,-0.0104028675705194,60.0,1.985214114189148,0.0,-7.463763296300385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.819753176998348e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001034067317959,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,7.637585804332048e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001034067317959,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,0.0004905170062556,293.3501281738281,294.1499938964844,295.9622802734375,293.7306823730469,295.32977294921875,295.9568786621094,293.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462830541655,1.1276115152725197e-08,0.0010462717618793,-0.0285873170942068,0.0,0.0,0.0,-0.0104028675705194,60.0,1.985214114189148,0.0,-7.463763296300385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,9.819409024203196e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,0.0001034031010931,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,7.637318049091846e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0001034031010931,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,0.000490499776788,293.3494567871094,294.1499938964844,295.9631042480469,293.7314758300781,295.3355712890625,295.9579772949219,293.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462462669238,1.1271822586422786e-08,0.0010462349746376,-0.0285760797560215,0.0,0.0,0.0,-0.0104007394984364,60.0,1.9852585792541504,0.0,-7.46323962630413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.81895937002264e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0001033983717206,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,7.636968803126365e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001033983717206,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,0.0004904773668386,293.34881591796875,294.1499938964844,295.9637756347656,293.73211669921875,295.3413391113281,295.958984375,293.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461978381499,1.1266224397843416e-08,0.0010461865458637,-0.0285614300519227,0.0,0.0,0.0,-0.0103979613631963,60.0,1.98520576953888,0.0,-7.462556794735067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,9.817740647122264e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001033855369314,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,7.636020745849237e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001033855369314,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,0.0004904164816252,293.3475036621094,294.1499938964844,295.964599609375,293.7328796386719,295.3527526855469,295.9607849121094,293.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460685007274,1.1251037435044964e-08,0.0010460572084411,-0.028521679341793,0.0,0.0,0.0,-0.0103904353454709,60.0,1.984854221343994,0.0,-7.460704409822938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,9.817740647122264e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001033855369314,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,7.636020745849237e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001033855369314,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,0.0004904164816252,293.3475036621094,294.1499938964844,295.964599609375,293.7328796386719,295.3527526855469,295.9607849121094,293.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460685007274,1.1251037435044964e-08,0.0010460572084411,-0.028521679341793,0.0,0.0,0.0,-0.0103904353454709,60.0,1.984854221343994,0.0,-7.460704409822938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.815565135795624e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001033626249409,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.634328358108178e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,0.0001033626249409,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0004903078079223,293.34619140625,294.1499938964844,295.9646301269531,293.7329406738281,295.3639221191406,295.9619445800781,293.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458367178216,1.1223927565140457e-08,0.0010458255419507,-0.0284507237374782,0.0,0.0,0.0,-0.0103769963607192,60.0,1.983736753463745,0.0,-7.45739754393071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.815565135795624e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001033626249409,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.634328358108178e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,0.0001033626249409,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0004903078079223,293.34619140625,294.1499938964844,295.9646301269531,293.7329406738281,295.3639221191406,295.9619445800781,293.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458367178216,1.1223927565140457e-08,0.0010458255419507,-0.0284507237374782,0.0,0.0,0.0,-0.0103769963607192,60.0,1.983736753463745,0.0,-7.45739754393071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,9.812596545089036e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.000103331367427,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.632019696757197e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.000103331367427,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0004901594948023,293.34490966796875,294.1499938964844,295.9638061523437,293.7321472167969,295.3749084472656,295.96246337890625,293.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455204173922,1.1186939374852043e-08,0.0010455092415213,-0.0283539127558469,0.0,0.0,0.0,-0.0103586595505476,60.0,1.981904029846192,0.0,-7.452887018644105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,9.812596545089036e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.000103331367427,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.632019696757197e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.000103331367427,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0004901594948023,293.34490966796875,294.1499938964844,295.9638061523437,293.7321472167969,295.3749084472656,295.96246337890625,293.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455204173922,1.1186939374852043e-08,0.0010455092415213,-0.0283539127558469,0.0,0.0,0.0,-0.0103586595505476,60.0,1.981904029846192,0.0,-7.452887018644105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.808703907765448e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001032903746818,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.628991443198174e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001032903746818,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,0.0004899650812149,293.3436584472656,294.1499938964844,295.9620361328125,293.73046875,295.3856201171875,295.9621887207031,293.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451056296005,1.1138436839530641e-08,0.0010450944537296,-0.0282269641757011,0.0,0.0,0.0,-0.0103346146643161,60.0,1.9792362451553345,0.0,-7.446975303082581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.808703907765448e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001032903746818,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.628991443198174e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001032903746818,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,0.0004899650812149,293.3436584472656,294.1499938964844,295.9620361328125,293.73046875,295.3856201171875,295.9621887207031,293.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451056296005,1.1138436839530641e-08,0.0010450944537296,-0.0282269641757011,0.0,0.0,0.0,-0.0103346146643161,60.0,1.9792362451553345,0.0,-7.446975303082581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,9.806277375901118e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0001032648215186,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,7.627104787388816e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001032648215186,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0004898438928648,293.343017578125,294.1499938964844,295.96075439453125,293.729248046875,295.3908386230469,295.9616394042969,293.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448467219248,1.1108207687016149e-08,0.0010448356624692,-0.0281478445976972,0.0,0.0,0.0,-0.0103196278214454,60.0,1.977452039718628,0.0,-7.443291849540401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,9.80370314209722e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001032377185765,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,7.625102443853393e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0001032377185765,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.0004897152539342,293.3424072265625,294.1499938964844,295.9591979980469,293.727783203125,295.39605712890625,295.9609680175781,293.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445719817653,1.1076132899745517e-08,0.0010445609223097,-0.0280638914555311,0.0,0.0,0.0,-0.0103037245571613,60.0,1.975513339042664,0.0,-7.43938386449372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,9.79801407083869e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001031778010656,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.620677206432447e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001031778010656,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004894310841336,293.3411560058594,294.1499938964844,295.9552307128906,293.7240295410156,295.4062805175781,295.9591064453125,293.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005247380069253e-08,0.0010439557954668,-0.0278783496469259,0.0,0.0,0.0,-0.0102685876190662,60.0,1.9711549282073968,0.0,-7.430752191339708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,9.79801407083869e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001031778010656,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,7.620677206432447e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0001031778010656,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004894310841336,293.3411560058594,294.1499938964844,295.9552307128906,293.7240295410156,295.4062805175781,295.9591064453125,293.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005247380069253e-08,0.0010439557954668,-0.0278783496469259,0.0,0.0,0.0,-0.0102685876190662,60.0,1.9711549282073968,0.0,-7.430752191339708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,9.790898184292018e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001031028732541,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,7.615143113071099e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0001031028732541,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004890756681561,293.3399353027344,294.1499938964844,295.95001220703125,293.71905517578125,295.4161682128906,295.9559631347656,293.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432086419314,1.0916591186571624e-08,0.0010431978153064,-0.0276462957262992,0.0,0.0,0.0,-0.0102246385067701,60.0,1.965431571006775,0.0,-7.419963310439925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,9.790898184292018e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001031028732541,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,7.615143113071099e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,0.0001031028732541,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0004890756681561,293.3399353027344,294.1499938964844,295.95001220703125,293.71905517578125,295.4161682128906,295.9559631347656,293.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432086419314,1.0916591186571624e-08,0.0010431978153064,-0.0276462957262992,0.0,0.0,0.0,-0.0102246385067701,60.0,1.965431571006775,0.0,-7.419963310439925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0004887008108198,293.3387451171875,294.1499938964844,295.9425354003906,293.7128601074219,295.4257507324219,295.95147705078125,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823090867972953e-08,0.0010423981584608,-0.0274015553295612,0.0,0.0,0.0,-0.0101782856509089,60.0,1.95830512046814,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0004887008108198,293.3387451171875,294.1499938964844,295.9425354003906,293.7128601074219,295.4257507324219,295.95147705078125,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823090867972953e-08,0.0010423981584608,-0.0274015553295612,0.0,0.0,0.0,-0.0101782856509089,60.0,1.95830512046814,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
