time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0004810090176761,293.3177795410156,294.1499938964844,295.446044921875,293.45166015625,295.5056457519531,295.5104064941406,293.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.90456597346656e-09,0.0010259933769702,-0.0223787408322095,0.0,0.0,0.0,-0.0092271920293569,60.0,1.5591126680374146,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001013658256852,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.486845424864441e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001013658256852,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0004808358498848,293.3173522949219,294.1499938964844,295.4354858398437,293.44647216796875,295.5048522949219,295.4989318847656,293.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861373856916543e-09,0.0010256241075694,-0.0222656410187482,0.0,0.0,0.0,-0.0092057799920439,60.0,1.5503365993499756,0.0,-7.172048555048607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.622485958971085e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001013294095173,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.484155503334478e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0001013294095173,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0004806630895473,293.31695556640625,294.1499938964844,295.4253845214844,293.4414978027344,295.5040283203125,295.4877319335937,293.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818285657241631e-09,0.0010252556530758,-0.0221528112888336,0.0,0.0,0.0,-0.0091844191774725,60.0,1.541811466217041,0.0,-7.166896409671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004803187330253,293.3161926269531,294.1499938964844,295.40673828125,293.4323425292969,295.5022277832031,295.4659118652344,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239436316453e-09,0.0010245211888104,-0.0219279006123542,0.0,0.0,0.0,-0.0091418400406837,60.0,1.5253779888153076,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004803187330253,293.3161926269531,294.1499938964844,295.40673828125,293.4323425292969,295.5022277832031,295.4659118652344,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239436316453e-09,0.0010245211888104,-0.0219279006123542,0.0,0.0,0.0,-0.0091418400406837,60.0,1.5253779888153076,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.000479977345094,293.3154296875,294.1499938964844,295.3903503417969,293.4242858886719,295.5001525878906,295.4459228515625,293.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647250027138398e-09,0.0010237931273877,-0.021704938262701,0.0,0.0,0.0,-0.0090996297076344,60.0,1.5107386112213137,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.608757682144642e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.000479977345094,293.3154296875,294.1499938964844,295.3903503417969,293.4242858886719,295.5001525878906,295.4459228515625,293.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647250027138398e-09,0.0010237931273877,-0.021704938262701,0.0,0.0,0.0,-0.0090996297076344,60.0,1.5107386112213137,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0004796385182999,293.3146667480469,294.1499938964844,295.3764343261719,293.4174499511719,295.4978942871094,295.4277038574219,293.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562733633254993e-09,0.0010230704210698,-0.0214836187660694,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4977723360061646,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0004796385182999,293.3146667480469,294.1499938964844,295.3764343261719,293.4174499511719,295.4978942871094,295.4277038574219,293.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562733633254993e-09,0.0010230704210698,-0.0214836187660694,0.0,0.0,0.0,-0.0090577313676476,60.0,1.4977723360061646,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004793023399543,293.3139343261719,294.1499938964844,295.3652038574219,293.4119567871094,295.4954833984375,295.4114990234375,293.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478883373186363e-09,0.0010223534191027,-0.0212640389800071,0.0,0.0,0.0,-0.0090161627158522,60.0,1.4866619110107422,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.59524404606782e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004793023399543,293.3139343261719,294.1499938964844,295.3652038574219,293.4119567871094,295.4954833984375,295.4114990234375,293.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478883373186363e-09,0.0010223534191027,-0.0212640389800071,0.0,0.0,0.0,-0.0090161627158522,60.0,1.4866619110107422,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0001010073901852,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001010073901852,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004791355750057,293.3135986328125,294.1499938964844,295.3606872558594,293.4097595214844,295.4942321777344,295.40447998046875,293.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437294418683905e-09,0.0010219978867098,-0.0211551301181316,0.0,0.0,0.0,-0.0089955460280179,60.0,1.4821099042892456,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0004789693339262,293.313232421875,294.1499938964844,295.3569030761719,293.40789794921875,295.49298095703125,295.39794921875,293.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395824480089686e-09,0.0010216432856395,-0.0210465304553508,0.0,0.0,0.0,-0.0089749880135059,60.0,1.4779422283172607,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.0004786381323356,293.3125305175781,294.1499938964844,295.3517761230469,293.4053955078125,295.4904479980469,295.3859558105469,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.4705798625946045,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.0004786381323356,293.3125305175781,294.1499938964844,295.3517761230469,293.4053955078125,295.4904479980469,295.3859558105469,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340377599,60.0,1.4705798625946045,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.575420699547976e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0001008337858365,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001008337858365,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.000478312082123,293.3118591308594,294.1499938964844,295.3500061035156,293.404541015625,295.4879455566406,295.3770751953125,293.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231894277344054e-09,0.0010202414123341,-0.0206172317266464,0.0,0.0,0.0,-0.0088937198743224,60.0,1.4660537242889404,0.0,-7.096958398733477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,9.575420699547976e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0001008337858365,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001008337858365,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.000478312082123,293.3118591308594,294.1499938964844,295.3500061035156,293.404541015625,295.4879455566406,295.3770751953125,293.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231894277344054e-09,0.0010202414123341,-0.0206172317266464,0.0,0.0,0.0,-0.0088937198743224,60.0,1.4660537242889404,0.0,-7.096958398733477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.571490227244794e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001007924001896,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,7.44449207559228e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001007924001896,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004781157476827,293.3113708496094,294.1499938964844,295.3509216308594,293.4050598144531,295.4862060546875,295.37255859375,293.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198309319093,8.182926336530727e-09,0.0010198227828368,-0.0204889941960573,0.0,0.0,0.0,-0.008869444951415,60.0,1.464543104171753,0.0,-7.091134079928453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.56996373133734e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001007763275993,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.443305366905406e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001007763275993,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0004780395247507,293.3111877441406,294.1499938964844,295.3517761230469,293.405517578125,295.4855041503906,295.3708190917969,293.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196681832894,8.163913101100206e-09,0.0010196600342169,-0.020439201965928,0.0,0.0,0.0,-0.0088600190356373,60.0,1.4639562368392944,0.0,-7.088873132943263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004778499132953,293.310546875,294.1499938964844,295.3569030761719,293.4083557128906,295.48321533203125,295.3672180175781,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116618488429594e-09,0.0010192554909735,-0.0203153416514396,0.0,0.0,0.0,-0.0088365711271762,60.0,1.4644008874893188,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,9.56616786425002e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001007363534881,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001007363534881,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004778499132953,293.310546875,294.1499938964844,295.3569030761719,293.4083557128906,295.48321533203125,295.3672180175781,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116618488429594e-09,0.0010192554909735,-0.0203153416514396,0.0,0.0,0.0,-0.0088365711271762,60.0,1.4644008874893188,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.565149230184034e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001007256287266,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.439560431521386e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001007256287266,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004777990106958,293.31024169921875,294.1499938964844,295.3606872558594,293.4104309082031,295.482177734375,295.3670959472656,293.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191553737968,8.10392464245524e-09,0.0010191472247242,-0.0202821008861064,0.0,0.0,0.0,-0.0088302809745073,60.0,1.4660135507583618,0.0,-7.08174141550444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.4388699431438e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0004777546855621,293.3099365234375,294.1499938964844,295.3652038574219,293.4129333496094,295.4811706542969,295.3672180175781,293.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092868597486813e-09,0.0010190533939749,-0.0202531442046165,0.0,0.0,0.0,-0.0088248029351234,60.0,1.467904567718506,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.000477711611893,293.309326171875,294.1499938964844,295.3764343261719,293.41912841796875,295.47930908203125,295.3692932128906,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082127855857381e-09,0.0010189601453021,-0.020225016400218,0.0,0.0,0.0,-0.0088194711133837,60.0,1.4730584621429443,0.0,-7.079151487232593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001007072060019,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001007072060019,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.000477711611893,293.309326171875,294.1499938964844,295.3764343261719,293.41912841796875,295.47930908203125,295.3692932128906,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189682943746,8.082127855857381e-09,0.0010189601453021,-0.020225016400218,0.0,0.0,0.0,-0.0088194711133837,60.0,1.4730584621429443,0.0,-7.079151487232593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.564317588228732e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001007168684736,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.438913598889485e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001007168684736,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004777574504259,293.3087158203125,294.1499938964844,295.3903503417969,293.4267883300781,295.477783203125,295.3752746582031,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093562264832599e-09,0.0010190583998337,-0.020254960283637,0.0,0.0,0.0,-0.0088251419365406,60.0,1.4810084104537964,0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.564317588228732e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001007168684736,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.438913598889485e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001007168684736,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0004777574504259,293.3087158203125,294.1499938964844,295.3903503417969,293.4267883300781,295.477783203125,295.3752746582031,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093562264832599e-09,0.0010190583998337,-0.020254960283637,0.0,0.0,0.0,-0.0088251419365406,60.0,1.4810084104537964,0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.566161315888166e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001007362807285,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.44034769013524e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001007362807285,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004778495640493,293.30816650390625,294.1499938964844,295.40673828125,293.435791015625,295.4765625,295.3834228515625,293.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116531446944464e-09,0.001019254559651,-0.0203151162713766,0.0,0.0,0.0,-0.0088365282863378,60.0,1.4907493591308594,0.0,-7.083239950134157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.566161315888166e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001007362807285,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.44034769013524e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001007362807285,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004778495640493,293.30816650390625,294.1499938964844,295.40673828125,293.435791015625,295.4765625,295.3834228515625,293.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192627087235,8.116531446944464e-09,0.001019254559651,-0.0203151162713766,0.0,0.0,0.0,-0.0088365282863378,60.0,1.4907493591308594,0.0,-7.083239950134157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.569365647621451e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.00010077002662,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.442839705618098e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.00010077002662,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0004780096351169,293.3075866699219,294.1499938964844,295.4253845214844,293.4460144042969,295.4757385253906,295.3948059082031,293.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196042712777,8.156460395980503e-09,0.0010195961222052,-0.0204196833074092,0.0,0.0,0.0,-0.0088563226163387,60.0,1.5026147365570068,0.0,-7.087986375609034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.569365647621451e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.00010077002662,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.442839705618098e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.00010077002662,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0004780096351169,293.3075866699219,294.1499938964844,295.4253845214844,293.4460144042969,295.4757385253906,295.3948059082031,293.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196042712777,8.156460395980503e-09,0.0010195961222052,-0.0204196833074092,0.0,0.0,0.0,-0.0088563226163387,60.0,1.5026147365570068,0.0,-7.087986375609034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001007908504107,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0004781084135174,293.30731201171875,294.1499938964844,295.4354858398437,293.4515686035156,295.4755249023437,295.4015197753906,293.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181099353521404e-09,0.001019807299599,-0.0204842071980237,0.0,0.0,0.0,-0.0088685397058725,60.0,1.5092896223068235,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0004782156320288,293.3070678710937,294.1499938964844,295.446044921875,293.45733642578125,295.4753723144531,295.40869140625,293.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207838853024896e-09,0.0010200360557064,-0.0205542352050542,0.0,0.0,0.0,-0.0088817970827221,60.0,1.5162509679794312,0.0,-7.094097043136571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004784560878761,293.3065185546875,294.1499938964844,295.4684753417969,293.4696044921875,295.4753112792969,295.42431640625,293.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267812212636727e-09,0.0010205480502918,-0.0207112934440374,0.0,0.0,0.0,-0.0089115230366587,60.0,1.5309360027313232,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001008641411317,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001008641411317,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004784560878761,293.3065185546875,294.1499938964844,295.4684753417969,293.4696044921875,295.4753112792969,295.42431640625,293.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267812212636727e-09,0.0010205480502918,-0.0207112934440374,0.0,0.0,0.0,-0.0089115230366587,60.0,1.5309360027313232,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.584310464560986e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001009274055832,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.454463775502518e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001009274055832,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004787561483681,293.3060302734375,294.1499938964844,295.49249267578125,293.482666015625,295.47576904296875,295.4429016113281,293.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211966000497,8.342659896243276e-09,0.0010211882181465,-0.0209073051810264,0.0,0.0,0.0,-0.0089486297219991,60.0,1.5474011898040771,0.0,-7.110143229738243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.584310464560986e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001009274055832,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.454463775502518e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001009274055832,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004787561483681,293.3060302734375,294.1499938964844,295.49249267578125,293.482666015625,295.47576904296875,295.4429016113281,293.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211966000497,8.342659896243276e-09,0.0010211882181465,-0.0209073051810264,0.0,0.0,0.0,-0.0089486297219991,60.0,1.5474011898040771,0.0,-7.110143229738243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,9.58934033405967e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001009803745546,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.458376057911664e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001009803745546,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0004790074308402,293.3056335449219,294.1499938964844,295.5126647949219,293.4936218261719,295.4764709472656,295.4589233398437,293.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405328877358897e-09,0.0010217241942882,-0.02107142098248,0.0,0.0,0.0,-0.0089796977117657,60.0,1.5613373517990112,0.0,-7.117608191720137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.590604895493016e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0001009936822811,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,7.45935903978534e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001009936822811,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004790705570485,293.3055419921875,294.1499938964844,295.517822265625,293.4964294433594,295.47662353515625,295.4629211425781,293.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218670358881,8.4210771689186e-09,0.0010218586539849,-0.0211126618087291,0.0,0.0,0.0,-0.0089875031262636,60.0,1.5648216009140017,0.0,-7.11948473508528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.597852476872504e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001010700070764,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.46499645174481e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001010700070764,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004794326086994,293.3050537109375,294.1499938964844,295.54425048828125,293.5107421875,295.4780578613281,295.4853515625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226394515484,8.511380045206351e-09,0.0010226309532299,-0.0213491395115852,0.0,0.0,0.0,-0.0090322718024253,60.0,1.5834906101226809,0.0,-7.130249457532045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,9.597852476872504e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001010700070764,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29931640625,0.0,0.0,7.46499645174481e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001010700070764,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004794326086994,293.3050537109375,294.1499938964844,295.54425048828125,293.5107421875,295.4780578613281,295.4853515625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226394515484,8.511380045206351e-09,0.0010226309532299,-0.0213491395115852,0.0,0.0,0.0,-0.0090322718024253,60.0,1.5834906101226809,0.0,-7.130249457532045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
