time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0004796134599018,293.3048400878906,294.1499938964844,295.5578308105469,293.5180969238281,295.47900390625,295.4971008300781,293.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556487074429242e-09,0.0010230172192677,-0.0214672610163688,0.0,0.0,0.0,-0.0090546356514096,60.0,1.5931342840194702,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.000479802081827,293.3045959472656,294.1499938964844,295.5715637207031,293.5255126953125,295.4800720214844,295.5093078613281,293.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603531220785499e-09,0.001023419201374,-0.0215904545038938,0.0,0.0,0.0,-0.0090779559686779,60.0,1.602965235710144,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004801856121048,293.3041687011719,294.1499938964844,295.5995483398437,293.5405578613281,295.48248291015625,295.5343322753906,293.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6229054927825928,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004801856121048,293.3041687011719,294.1499938964844,295.5995483398437,293.5405578613281,295.48248291015625,295.5343322753906,293.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6229054927825928,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0004805796197615,293.3037414550781,294.1499938964844,295.6279296875,293.5557861328125,295.48541259765625,295.5605773925781,293.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797472084154379e-09,0.0010250771883875,-0.0220983102917671,0.0,0.0,0.0,-0.0091740991920232,60.0,1.643371820449829,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0004805796197615,293.3037414550781,294.1499938964844,295.6279296875,293.5557861328125,295.48541259765625,295.5605773925781,293.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797472084154379e-09,0.0010250771883875,-0.0220983102917671,0.0,0.0,0.0,-0.0091740991920232,60.0,1.643371820449829,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,9.628492989577352e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001013926666928,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,7.488827395718545e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001013926666928,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0004809631500393,293.3033447265625,294.1499938964844,295.6565246582031,293.571044921875,295.4889221191406,295.587646484375,293.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259040864184,8.893128011777662e-09,0.0010258951224386,-0.0223487913608551,0.0,0.0,0.0,-0.0092215193435549,60.0,1.6640675067901611,0.0,-7.175847116513978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,9.628492989577352e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001013926666928,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983703613281,0.0,0.0,7.488827395718545e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.0,0.0,0.0001013926666928,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0004809631500393,293.3033447265625,294.1499938964844,295.6565246582031,293.571044921875,295.4889221191406,295.587646484375,293.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259040864184,8.893128011777662e-09,0.0010258951224386,-0.0223487913608551,0.0,0.0,0.0,-0.0092215193435549,60.0,1.6640675067901611,0.0,-7.175847116513978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.636157483328134e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001014733788906,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.494789315387607e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001014733788906,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004813460400328,293.3029479980469,294.1499938964844,295.6850891113281,293.5862121582031,295.49267578125,295.6150817871094,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267208563163,8.988627619999079e-09,0.0010267118923366,-0.0225988570600748,0.0,0.0,0.0,-0.0092688631266355,60.0,1.6848430633544922,0.0,-7.187276906961415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.636157483328134e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001014733788906,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.494789315387607e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001014733788906,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0004813460400328,293.3029479980469,294.1499938964844,295.6850891113281,293.5862121582031,295.49267578125,295.6150817871094,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267208563163,8.988627619999079e-09,0.0010267118923366,-0.0225988570600748,0.0,0.0,0.0,-0.0092688631266355,60.0,1.6848430633544922,0.0,-7.187276906961415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,9.639491327106953e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001015084853861,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.497382466681302e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001015084853861,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0004815125430468,293.3027648925781,294.1499938964844,295.69927978515625,293.59375,295.4949645996094,295.62896728515625,293.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270759230479,9.030162395617936e-09,0.0010270669590681,-0.0227076150476932,0.0,0.0,0.0,-0.0092894537374377,60.0,1.6950587034225464,0.0,-7.192250706111737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,9.643159137340264e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001015471134451,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.500235369661823e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001015471134451,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0004816957807634,293.3025817871094,294.1499938964844,295.71337890625,293.6011962890625,295.4970703125,295.6428527832031,293.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274661472067,9.075861839846766e-09,0.0010274570668116,-0.0228272788226604,0.0,0.0,0.0,-0.0093121053650975,60.0,1.7054030895233154,0.0,-7.197725437890767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,9.649594721850008e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001016148817143,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,7.50524050090462e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001016148817143,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0004820172325707,293.3022155761719,294.1499938964844,295.7412109375,293.6158142089844,295.5016784667969,295.670654296875,293.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281525319442,9.156040370328355e-09,0.0010281434515491,-0.0230372212827205,0.0,0.0,0.0,-0.0093518570065498,60.0,1.725766897201538,0.0,-7.207335528391924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,9.649594721850008e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001016148817143,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,7.50524050090462e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001016148817143,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0004820172325707,293.3022155761719,294.1499938964844,295.7412109375,293.6158142089844,295.5016784667969,295.670654296875,293.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281525319442,9.156040370328355e-09,0.0010281434515491,-0.0230372212827205,0.0,0.0,0.0,-0.0093518570065498,60.0,1.725766897201538,0.0,-7.207335528391924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.655309986555947e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001016750684357,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,7.509686111006886e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001016750684357,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0004823027411475,293.3018798828125,294.1499938964844,295.768310546875,293.6300048828125,295.50665283203125,295.69830322265625,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287617333233,9.227253627841492e-09,0.0010287524200975,-0.0232236832380294,0.0,0.0,0.0,-0.0093871615827083,60.0,1.7456563711166382,0.0,-7.215876252075759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.655309986555947e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,0.0001016750684357,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,7.509686111006886e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001016750684357,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0004823027411475,293.3018798828125,294.1499938964844,295.768310546875,293.6300048828125,295.50665283203125,295.69830322265625,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287617333233,9.227253627841492e-09,0.0010287524200975,-0.0232236832380294,0.0,0.0,0.0,-0.0093871615827083,60.0,1.7456563711166382,0.0,-7.215876252075759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.659320494392888e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,0.0001017172980937,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.512804586440325e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001017172980937,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0004825030628126,293.30157470703125,294.1499938964844,295.7913818359375,293.6419677734375,295.5113830566406,295.72222900390625,293.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291887447237,9.277215440306465e-09,0.001029179431498,-0.0233545023947954,0.0,0.0,0.0,-0.0094119282439351,60.0,1.7624236345291138,0.0,-7.221871101137367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,9.659865463618188e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001017230315483,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973937988281,0.0,0.0,7.513228774769232e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001017230315483,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.000482530274894,293.3015441894531,294.1499938964844,295.7944641113281,293.6435852050781,295.51202392578125,295.7254943847656,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292469523847,9.284003787968231e-09,0.0010292376391589,-0.0233722757548093,0.0,0.0,0.0,-0.0094152940437197,60.0,1.7647099494934082,0.0,-7.222686093655285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,9.66372390394099e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001017636677715,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,7.516230107285082e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001017636677715,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0004827230295632,293.3012084960937,294.1499938964844,295.8194580078125,293.65643310546875,295.51763916015625,295.7522277832031,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658713378,9.33207999764818e-09,0.0010296494001522,-0.0234981570392847,0.0,0.0,0.0,-0.009439131245017,60.0,1.7831910848617554,0.0,-7.228457121755127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,9.66372390394099e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001017636677715,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,7.516230107285082e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001017636677715,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0004827230295632,293.3012084960937,294.1499938964844,295.8194580078125,293.65643310546875,295.51763916015625,295.7522277832031,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658713378,9.33207999764818e-09,0.0010296494001522,-0.0234981570392847,0.0,0.0,0.0,-0.009439131245017,60.0,1.7831910848617554,0.0,-7.228457121755127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.664697427069768e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001017739195958,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.516986806876957e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001017739195958,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.00048277163296,293.3010559082031,294.1499938964844,295.8314208984375,293.6625671386719,295.5206604003906,295.7650146484375,293.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297619737684,9.344207185790765e-09,0.0010297526605427,-0.0235299095511436,0.0,0.0,0.0,-0.009445141069591,60.0,1.7915806770324707,0.0,-7.2299130238207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,9.66592415352352e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001017868344206,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,7.517940684920177e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001017868344206,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.000482832925627,293.3009033203125,294.1499938964844,295.8430480957031,293.6684875488281,295.523681640625,295.7778015136719,293.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298917768523,9.359488295501706e-09,0.0010298824636265,-0.0235699210315942,0.0,0.0,0.0,-0.0094527117908,60.0,1.8001201152801514,0.0,-7.231748355707168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.6672578365542e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001018008770188,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.51897823647596e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001018008770188,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0004828995442949,293.3006286621094,294.1499938964844,295.8650207519531,293.6795654296875,295.5299072265625,295.8025817871094,293.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300350841134,9.376107890091134e-09,0.0010300256544724,-0.0236134361475706,0.0,0.0,0.0,-0.0094609567895531,60.0,1.816224217414856,0.0,-7.233744980794654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,9.6672578365542e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001018008770188,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,7.51897823647596e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001018008770188,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0004828995442949,293.3006286621094,294.1499938964844,295.8650207519531,293.6795654296875,295.5299072265625,295.8025817871094,293.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300350841134,9.376107890091134e-09,0.0010300256544724,-0.0236134361475706,0.0,0.0,0.0,-0.0094609567895531,60.0,1.816224217414856,0.0,-7.233744980794654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.666897676652296e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001017970935208,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.518698112107813e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001017970935208,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0004828815581277,293.30035400390625,294.1499938964844,295.8851318359375,293.6895751953125,295.5364074707031,295.82574462890625,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299963178113,9.371624365428488e-09,0.0010299868881702,-0.023601695895195,0.0,0.0,0.0,-0.0094587318599224,60.0,1.830422163009644,0.0,-7.233206389400948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.666897676652296e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967224121094,0.0,0.0,0.0001017970935208,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.518698112107813e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0001017970935208,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0004828815581277,293.30035400390625,294.1499938964844,295.8851318359375,293.6895751953125,295.5364074707031,295.82574462890625,293.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299963178113,9.371624365428488e-09,0.0010299868881702,-0.023601695895195,0.0,0.0,0.0,-0.0094587318599224,60.0,1.830422163009644,0.0,-7.233206389400948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.665896504884586e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001017865433823,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.517919584643096e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001017865433823,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004828315286431,293.3000793457031,294.1499938964844,295.9031677246094,293.6983642578125,295.54302978515625,295.8477783203125,293.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359144570453282e-09,0.0010298812994733,-0.023569019511342,0.0,0.0,0.0,-0.0094525506719946,60.0,1.8436778783798216,0.0,-7.231707144228494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.665896504884586e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001017865433823,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.517919584643096e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001017865433823,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004828315286431,293.3000793457031,294.1499938964844,295.9031677246094,293.6983642578125,295.54302978515625,295.8477783203125,293.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359144570453282e-09,0.0010298812994733,-0.023569019511342,0.0,0.0,0.0,-0.0094525506719946,60.0,1.8436778783798216,0.0,-7.231707144228494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,7.515472680097446e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0004826743970625,293.2998352050781,294.1499938964844,295.9189147949219,293.7058410644531,295.54986572265625,295.8677978515625,293.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319952809505594e-09,0.0010295450920239,-0.0234664026647806,0.0,0.0,0.0,-0.0094331167638301,60.0,1.8543918132781985,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,7.515472680097446e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0004826743970625,293.2998352050781,294.1499938964844,295.9189147949219,293.7058410644531,295.54986572265625,295.8677978515625,293.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319952809505594e-09,0.0010295450920239,-0.0234664026647806,0.0,0.0,0.0,-0.0094331167638301,60.0,1.8543918132781985,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0001017345057334,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.000482584699057,293.2997436523437,294.1499938964844,295.92584228515625,293.7090148925781,295.5533142089844,295.8768615722656,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297576042399669e-09,0.0010293532395735,-0.0234078131616115,0.0,0.0,0.0,-0.0094220200553536,60.0,1.859099268913269,0.0,-7.224314657605646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.000482475181343,293.29962158203125,294.1499938964844,295.9320983886719,293.7118530273437,295.5567932128906,295.8853759765625,293.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026455599389e-09,0.0010291198268532,-0.0233363024890422,0.0,0.0,0.0,-0.0094084814190864,60.0,1.863266110420227,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004822231712751,293.2994079589844,294.1499938964844,295.9425354003906,293.71630859375,295.5637512207031,295.9013366699219,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207405504696451e-09,0.0010285836178809,-0.0231717117130756,0.0,0.0,0.0,-0.0093773258849978,60.0,1.870600700378418,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962646484375,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004822231712751,293.2994079589844,294.1499938964844,295.9425354003906,293.71630859375,295.5637512207031,295.9013366699219,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207405504696451e-09,0.0010285836178809,-0.0231717117130756,0.0,0.0,0.0,-0.0093773258849978,60.0,1.870600700378418,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0004818844317924,293.2991943359375,294.1499938964844,295.95001220703125,293.71905517578125,295.5707092285156,295.9146423339844,293.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291486798722e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8749845027923584,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0004818844317924,293.2991943359375,294.1499938964844,295.95001220703125,293.71905517578125,295.5707092285156,295.9146423339844,293.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291486798722e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8749845027923584,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0004816153959836,293.29901123046875,294.1499938964844,295.95513916015625,293.7207946777344,295.5773620605469,295.9252319335937,293.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055812988378877e-09,0.0010272867511957,-0.0227747801691293,0.0,0.0,0.0,-0.0093021718785166,60.0,1.877898931503296,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960510253906,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0004816041619051,293.29901123046875,294.1499938964844,295.955322265625,293.7208557128906,295.57763671875,295.9256896972656,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053009009107882e-09,0.0010272628860548,-0.0227674394845962,0.0,0.0,0.0,-0.0093007823452353,60.0,1.8780202865600584,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0004814410349354,293.2988586425781,294.1499938964844,295.9595642089844,293.72247314453125,295.5845031738281,295.9349975585937,293.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231889116616e-09,0.0010269146878272,-0.0226608924567699,0.0,0.0,0.0,-0.0092806089669466,60.0,1.880077242851257,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29595947265625,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2960205078125,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0004814410349354,293.2988586425781,294.1499938964844,295.9595642089844,293.72247314453125,295.5845031738281,295.9349975585937,293.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231889116616e-09,0.0010269146878272,-0.0226608924567699,0.0,0.0,0.0,-0.0092806089669466,60.0,1.880077242851257,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959289550781,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0004814112035091,293.2987670898437,294.1499938964844,295.9613037109375,293.7232360839844,295.5879211425781,295.9389343261719,293.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004882173258011e-09,0.001026852056384,-0.0226414185017347,0.0,0.0,0.0,-0.0092769274488091,60.0,1.880893588066101,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
