time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0004966990672983,293.2986755371094,294.1499938964844,295.934326171875,293.7254638671875,295.705810546875,295.93670654296875,293.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.9004143476486208,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0004966990672983,293.2986755371094,294.1499938964844,295.934326171875,293.7254638671875,295.705810546875,295.93670654296875,293.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.9004143476486208,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0004975253250449,293.298828125,294.1499938964844,295.9347839355469,293.7245483398437,295.7100524902344,295.9364318847656,293.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024155975926988e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.9029403924942017,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0004975253250449,293.298828125,294.1499938964844,295.9347839355469,293.7245483398437,295.7100524902344,295.9364318847656,293.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024155975926988e-08,0.0010612182086333,-0.0331615395843982,0.0,0.0,0.0,-0.0112694418057799,60.0,1.9029403924942017,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.975859575206414e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001050506034516,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001050506034516,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004983148537576,293.2989807128906,294.1499938964844,295.93603515625,293.7235412597656,295.7142639160156,295.9365539550781,293.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221087336034998e-08,0.0010629040189087,-0.0336767397820949,0.0,0.0,0.0,-0.0113670788705348,60.0,1.9056239128112795,0.0,-7.702950455268366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.975859575206414e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001050506034516,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001050506034516,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004983148537576,293.2989807128906,294.1499938964844,295.93603515625,293.7235412597656,295.7142639160156,295.9365539550781,293.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221087336034998e-08,0.0010629040189087,-0.0336767397820949,0.0,0.0,0.0,-0.0113670788705348,60.0,1.9056239128112795,0.0,-7.702950455268366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,9.990265243686736e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001052022998919,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,7.770206138957292e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001052022998919,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0004990344168618,293.2991638183594,294.1499938964844,295.9380798339844,293.7225036621094,295.7184143066406,295.9372863769531,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644512949511,1.3400577536515357e-08,0.0010644379071891,-0.0341462902724742,0.0,0.0,0.0,-0.0114560546353459,60.0,1.908622145652771,0.0,-7.7252131802652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,9.990265243686736e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001052022998919,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,7.770206138957292e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001052022998919,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0004990344168618,293.2991638183594,294.1499938964844,295.9380798339844,293.7225036621094,295.7184143066406,295.9372863769531,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644512949511,1.3400577536515357e-08,0.0010644379071891,-0.0341462902724742,0.0,0.0,0.0,-0.0114560546353459,60.0,1.908622145652771,0.0,-7.7252131802652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,9.996181324822828e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.000105264603917,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,7.774807454552501e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.000105264603917,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0004993299371562,293.2992553710937,294.1499938964844,295.939453125,293.7219543457031,295.72052001953125,295.9383544921875,293.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650801705196,1.3474289239923113e-08,0.0010650666663423,-0.0343391150236129,0.0,0.0,0.0,-0.0114925894886255,60.0,1.910399079322815,0.0,-7.734365681244526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001000261690933,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001053323721862,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.779812585795298e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001053323721862,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29888916015625,0.0,0.0,0.0004996514180675,293.2993469238281,294.1499938964844,295.9410400390625,293.7214050292969,295.7225952148437,295.93914794921875,293.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657663224264,1.3554469546761538e-08,0.0010657527018338,-0.0345488563179969,0.0,0.0,0.0,-0.0115323411300778,60.0,1.91207492351532,0.0,-7.744327490399885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001001344862743,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001054464300977,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,7.788237417116761e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001054464300977,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0005001924582757,293.299560546875,294.1499938964844,295.94500732421875,293.7202453613281,295.72674560546875,295.9415588378906,293.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669213952496,1.3689429145813392e-08,0.0010669076582416,-0.0349018834531307,0.0,0.0,0.0,-0.0115992501378059,60.0,1.915798544883728,0.0,-7.76110837819033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001001344862743,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001054464300977,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,7.788237417116761e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001054464300977,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0005001924582757,293.299560546875,294.1499938964844,295.94500732421875,293.7202453613281,295.72674560546875,295.9415588378906,293.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669213952496,1.3689429145813392e-08,0.0010669076582416,-0.0349018834531307,0.0,0.0,0.0,-0.0115992501378059,60.0,1.915798544883728,0.0,-7.76110837819033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001002140488708,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001055302200256,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.794425619067624e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001055302200256,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0005005899001844,293.2997741699219,294.1499938964844,295.95001220703125,293.71905517578125,295.73095703125,295.9452514648437,293.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677683167159,1.3788562291949802e-08,0.0010677545797079,-0.0351611897349357,0.0,0.0,0.0,-0.0116483913734555,60.0,1.9198921918869016,0.0,-7.773446952796803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001002140488708,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001055302200256,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.794425619067624e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001055302200256,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0005005899001844,293.2997741699219,294.1499938964844,295.95001220703125,293.71905517578125,295.73095703125,295.9452514648437,293.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677683167159,1.3788562291949802e-08,0.0010677545797079,-0.0351611897349357,0.0,0.0,0.0,-0.0116483913734555,60.0,1.9198921918869016,0.0,-7.773446952796803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001002703502308,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001055895045283,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.798805017955601e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001055895045283,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0005008711596019,293.29998779296875,294.1499938964844,295.9549865722656,293.7171936035156,295.7351379394531,295.9488830566406,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683707660064,1.3858711511716136e-08,0.0010683569125831,-0.0353446751832962,0.0,0.0,0.0,-0.0116831799969077,60.0,1.923416256904602,0.0,-7.782183075732976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001002703502308,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001055895045283,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.798805017955601e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001055895045283,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0005008711596019,293.29998779296875,294.1499938964844,295.9549865722656,293.7171936035156,295.7351379394531,295.9488830566406,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683707660064,1.3858711511716136e-08,0.0010683569125831,-0.0353446751832962,0.0,0.0,0.0,-0.0116831799969077,60.0,1.923416256904602,0.0,-7.782183075732976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,7.801313768140972e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001056234759744,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0005010322784073,293.3002319335937,294.1499938964844,295.958984375,293.71405029296875,295.73931884765625,295.95263671875,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898906026099668e-08,0.0010687003377825,-0.0354498066008091,0.0,0.0,0.0,-0.011703104712069,60.0,1.926419377326965,0.0,-7.787191691477346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001003026118269,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,7.801313768140972e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001056234759744,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0005010322784073,293.3002319335937,294.1499938964844,295.958984375,293.71405029296875,295.73931884765625,295.95263671875,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898906026099668e-08,0.0010687003377825,-0.0354498066008091,0.0,0.0,0.0,-0.011703104712069,60.0,1.926419377326965,0.0,-7.787191691477346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001003124489216,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.000105633844214,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.802079926477745e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.000105633844214,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0005010814638808,293.30035400390625,294.1499938964844,295.960693359375,293.71209716796875,295.7414245605469,295.9544982910156,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911168217362048e-08,0.0010688035981729,-0.0354818813502788,0.0,0.0,0.0,-0.0117091750726103,60.0,1.927775859832764,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,7.801727042533457e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.298095703125,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0005010588211007,293.30047607421875,294.1499938964844,295.9621887207031,293.7098693847656,295.7434997558594,295.9561767578125,293.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905513185363816e-08,0.0010687540052458,-0.0354670919477939,0.0,0.0,0.0,-0.0117063652724027,60.0,1.92862069606781,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001002851058728,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001056050459737,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001056050459737,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0005009448505006,293.3007507324219,294.1499938964844,295.9647827148437,293.7047424316406,295.74761962890625,295.9593811035156,293.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877091475933412e-08,0.0010685134911909,-0.0353927500545978,0.0,0.0,0.0,-0.0116922883316874,60.0,1.9298014640808103,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001002851058728,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0001056050459737,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001056050459737,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0005009448505006,293.3007507324219,294.1499938964844,295.9647827148437,293.7047424316406,295.74761962890625,295.9593811035156,293.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877091475933412e-08,0.0010685134911909,-0.0353927500545978,0.0,0.0,0.0,-0.0116922883316874,60.0,1.9298014640808103,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001055549873854,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001055549873854,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0005007074214518,293.301025390625,294.1499938964844,295.96697998046875,293.6988830566406,295.7517395019531,295.9621887207031,293.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817864186194129e-08,0.0010680062696337,-0.035237830132246,0.0,0.0,0.0,-0.0116629227995872,60.0,1.930071234703064,0.0,-7.777095589744931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001055549873854,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001055549873854,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0005007074214518,293.301025390625,294.1499938964844,295.96697998046875,293.6988830566406,295.7517395019531,295.9621887207031,293.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817864186194129e-08,0.0010680062696337,-0.035237830132246,0.0,0.0,0.0,-0.0116629227995872,60.0,1.930071234703064,0.0,-7.777095589744931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.00010015994485,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001054732420016,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,7.790217932779342e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001054732420016,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0005003196420148,293.3013000488281,294.1499938964844,295.96893310546875,293.6924743652344,295.7557678222656,295.964599609375,293.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671920608729,1.3721142444467205e-08,0.0010671784402802,-0.0349848382174968,0.0,0.0,0.0,-0.0116149699315428,60.0,1.929399490356445,0.0,-7.76505473254474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.00010015994485,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001054732420016,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,7.790217932779342e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0001054732420016,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0005003196420148,293.3013000488281,294.1499938964844,295.96893310546875,293.6924743652344,295.7557678222656,295.964599609375,293.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671920608729,1.3721142444467205e-08,0.0010671784402802,-0.0349848382174968,0.0,0.0,0.0,-0.0116149699315428,60.0,1.929399490356445,0.0,-7.76505473254474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001000686679617,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001053771266015,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.783118780935183e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001053771266015,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0004998637014068,293.3016052246094,294.1499938964844,295.9708557128906,293.6856384277344,295.7597961425781,295.9669494628906,293.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662218555808,1.3607416526895122e-08,0.0010662082349881,-0.0346873551607131,0.0,0.0,0.0,-0.0115586025640368,60.0,1.928465247154236,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001000686679617,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001053771266015,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,7.783118780935183e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001053771266015,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0004998637014068,293.3016052246094,294.1499938964844,295.9708557128906,293.6856384277344,295.7597961425781,295.9669494628906,293.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662218555808,1.3607416526895122e-08,0.0010662082349881,-0.0346873551607131,0.0,0.0,0.0,-0.0115586025640368,60.0,1.928465247154236,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0001000157353701,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0001053213854902,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,7.779001316521317e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001053213854902,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0004995992640033,293.3017578125,294.1499938964844,295.97186279296875,293.68212890625,295.76177978515625,295.96807861328125,293.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656549129635,1.3541455956556092e-08,0.0010656414087861,-0.0345148146152496,0.0,0.0,0.0,-0.0115258889272809,60.0,1.9278181791305544,0.0,-7.742709584590558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001052597581292,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001052597581292,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0004993069451302,293.3019104003906,294.1499938964844,295.97296142578125,293.6785583496094,295.7637634277344,295.9691772460937,293.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468537396477132e-08,0.0010650177719071,-0.0343240685760974,0.0,0.0,0.0,-0.0114897396415472,60.0,1.927096128463745,0.0,-7.733651585795087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.983174095395952e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001051276267389,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001051276267389,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0004986802232451,293.3022155761719,294.1499938964844,295.97540283203125,293.6714172363281,295.7677001953125,295.97149658203125,293.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312207336468871e-08,0.001063683303073,-0.0339151136577129,0.0,0.0,0.0,-0.011412251740694,60.0,1.9255800247192385,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,9.983174095395952e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0001051276267389,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29949951171875,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,0.0001051276267389,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0004986802232451,293.3022155761719,294.1499938964844,295.97540283203125,293.6714172363281,295.7677001953125,295.97149658203125,293.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312207336468871e-08,0.001063683303073,-0.0339151136577129,0.0,0.0,0.0,-0.011412251740694,60.0,1.9255800247192385,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.967559890355916e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001049632046488,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.752546662231907e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001049632046488,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004979002405889,293.3025817871094,294.1499938964844,295.9783935546875,293.66436767578125,295.7716369628906,295.9748840332031,293.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620316024869,1.311765540634724e-08,0.0010620184475556,-0.0334061495959758,0.0,0.0,0.0,-0.0113157974556088,60.0,1.924429416656494,0.0,-7.690135817028931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.967559890355916e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001049632046488,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.752546662231907e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001049632046488,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0004979002405889,293.3025817871094,294.1499938964844,295.9783935546875,293.66436767578125,295.7716369628906,295.9748840332031,293.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620316024869,1.311765540634724e-08,0.0010620184475556,-0.0334061495959758,0.0,0.0,0.0,-0.0113157974556088,60.0,1.924429416656494,0.0,-7.690135817028931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.952978871297093e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001048096601152,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001048096601152,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004971718881279,293.30291748046875,294.1499938964844,295.98211669921875,293.6575927734375,295.77557373046875,295.9779663085937,293.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2935989168738617e-08,0.0010604686103761,-0.0329308696091175,0.0,0.0,0.0,-0.0112257553264498,60.0,1.9231038093566888,0.0,-7.667653534326746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.952978871297093e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001048096601152,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001048096601152,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004971718881279,293.30291748046875,294.1499938964844,295.98211669921875,293.6575927734375,295.77557373046875,295.9779663085937,293.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604815324768,1.2935989168738617e-08,0.0010604686103761,-0.0329308696091175,0.0,0.0,0.0,-0.0112257553264498,60.0,1.9231038093566888,0.0,-7.667653534326746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001046407705871,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.728731725364923e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001046407705871,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0004963707760907,293.30328369140625,294.1499938964844,295.9867858886719,293.6512145996094,295.7795104980469,295.98126220703125,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.2736154353376604e-08,0.0010587576543912,-0.0324080362915992,0.0,0.0,0.0,-0.0111266784369945,60.0,1.9218591451644893,0.0,-7.642962174259085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001046407705871,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.728731725364923e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001046407705871,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0004963707760907,293.30328369140625,294.1499938964844,295.9867858886719,293.6512145996094,295.7795104980469,295.98126220703125,293.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.2736154353376604e-08,0.0010587576543912,-0.0324080362915992,0.0,0.0,0.0,-0.0111266784369945,60.0,1.9218591451644893,0.0,-7.642962174259085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.928266081260516e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001045494282152,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001045494282152,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0004959374782629,293.303466796875,294.1499938964844,295.9895324707031,293.64825439453125,295.781494140625,295.9835510253906,293.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628076362375396e-08,0.0010578327346593,-0.0321252569556236,0.0,0.0,0.0,-0.011073094792664,60.0,1.9217811822891235,0.0,-7.62962457656613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004955075564794,293.3036499023437,294.1499938964844,295.9925842285156,293.6454772949219,295.7834777832031,295.98590087890625,293.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9217183589935305,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004946377594023,293.30401611328125,294.1499938964844,295.99969482421875,293.6404724121094,295.7875061035156,295.9911499023437,293.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303884133757492e-08,0.00105506030377,-0.0312769822776317,0.0,0.0,0.0,-0.0109123783186078,60.0,1.9220672845840447,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
