time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004946377594023,293.30401611328125,294.1499938964844,295.99969482421875,293.6404724121094,295.7875061035156,295.9911499023437,293.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303884133757492e-08,0.00105506030377,-0.0312769822776317,0.0,0.0,0.0,-0.0109123783186078,60.0,1.9220672845840447,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004937582998536,293.3044128417969,294.1499938964844,296.0083312988281,293.6363830566406,295.7916259765625,295.9974975585937,293.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9233835935592647,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004937582998536,293.3044128417969,294.1499938964844,296.0083312988281,293.6363830566406,295.7916259765625,295.9974975585937,293.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.9233835935592647,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0004928850103169,293.3048095703125,294.1499938964844,296.0186767578125,293.6333923339844,295.7958679199219,296.00506591796875,293.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.925809383392334,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0004928850103169,293.3048095703125,294.1499938964844,296.0186767578125,293.6333923339844,295.7958679199219,296.00506591796875,293.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866707616547956e-08,0.0010513222077861,-0.0301329735666513,0.0,0.0,0.0,-0.0106956521049141,60.0,1.925809383392334,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.00049203063827,293.3052062988281,294.1499938964844,296.0308837890625,293.63165283203125,295.8002319335937,296.0140686035156,293.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9295381307601929,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.00049203063827,293.3052062988281,294.1499938964844,296.0308837890625,293.63165283203125,295.8002319335937,296.0140686035156,293.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9295381307601929,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004916189936921,293.305419921875,294.1499938964844,296.03778076171875,293.6313171386719,295.802490234375,296.0193786621094,293.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,-0.0105391014367342,60.0,1.9321558475494385,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.833668445935471e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004912120639346,293.3056335449219,294.1499938964844,296.0451965332031,293.63134765625,295.8048095703125,296.02496337890625,293.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409121662378,0.0,0.0,0.0,-0.0104887904599308,60.0,1.9350318908691408,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.000490422011353,293.3060607910156,294.1499938964844,296.0617980957031,293.6325988769531,295.8095397949219,296.0370483398437,293.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9415911436080933,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.000490422011353,293.3060607910156,294.1499938964844,296.0617980957031,293.6325988769531,295.8095397949219,296.0370483398437,293.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251233726739,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9415911436080933,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004897021572105,293.3064880371094,294.1499938964844,296.08087158203125,293.6355895996094,295.8145446777344,296.051513671875,293.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.107280667156374e-08,0.0010445336811244,-0.0280551835894584,0.0,0.0,0.0,-0.0103020817041397,60.0,1.9504063129425049,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004897021572105,293.3064880371094,294.1499938964844,296.08087158203125,293.6355895996094,295.8145446777344,296.051513671875,293.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.107280667156374e-08,0.0010445336811244,-0.0280551835894584,0.0,0.0,0.0,-0.0103020817041397,60.0,1.9504063129425049,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0004890378331765,293.3069152832031,294.1499938964844,296.10260009765625,293.6405029296875,295.81982421875,296.0680236816406,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.961220622062683,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0004890378331765,293.3069152832031,294.1499938964844,296.10260009765625,293.6405029296875,295.81982421875,296.0680236816406,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.961220622062683,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0004884538939222,293.307373046875,294.1499938964844,296.127197265625,293.6474914550781,295.82550048828125,296.0871887207031,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761458391073122e-08,0.0010418713791295,-0.0272402260452508,0.0,0.0,0.0,-0.0101477326825261,60.0,1.9744560718536377,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0004884538939222,293.307373046875,294.1499938964844,296.127197265625,293.6474914550781,295.82550048828125,296.0871887207031,293.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761458391073122e-08,0.0010418713791295,-0.0272402260452508,0.0,0.0,0.0,-0.0101477326825261,60.0,1.9744560718536377,0.0,-7.401102664061909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.773310739547014e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0004881970817223,293.3076171875,294.1499938964844,296.140625,293.6517944335937,295.8285217285156,296.0978698730469,293.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9821456670761108,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0004879524640273,293.3078308105469,294.1499938964844,296.15484619140625,293.6566772460937,295.8316345214844,296.1089782714844,293.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9902244806289675,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.000487523706397,293.3083190917969,294.1499938964844,296.18572998046875,293.66827392578125,295.8380126953125,296.1326904296875,293.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,2.0076904296875,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.000487523706397,293.3083190917969,294.1499938964844,296.18572998046875,293.66827392578125,295.8380126953125,296.1326904296875,293.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.026632897555828,0.0,0.0,0.0,-0.0100327096879482,60.0,2.0076904296875,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004872108984272,293.30877685546875,294.1499938964844,296.2200622558594,293.68243408203125,295.8448181152344,296.15924072265625,293.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.028126001358032,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004872108984272,293.30877685546875,294.1499938964844,296.2200622558594,293.68243408203125,295.8448181152344,296.15924072265625,293.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.028126001358032,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004870001575909,293.30926513671875,294.1499938964844,296.2580261230469,293.69927978515625,295.8521728515625,296.189208984375,293.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0518248081207275,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004870001575909,293.30926513671875,294.1499938964844,296.2580261230469,293.69927978515625,295.8521728515625,296.189208984375,293.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0518248081207275,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004869073454756,293.30975341796875,294.1499938964844,296.2998046875,293.7189636230469,295.8601379394531,296.2228088378906,293.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.07871150970459,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004869073454756,293.30975341796875,294.1499938964844,296.2998046875,293.7189636230469,295.8601379394531,296.2228088378906,293.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.07871150970459,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.000102645572042,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004869063850492,293.3100280761719,294.1499938964844,296.3221740722656,293.7299499511719,295.8643798828125,296.24102783203125,293.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.0933985710144043,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0004869400872848,293.3102722167969,294.1499938964844,296.3455810546875,293.74169921875,295.8688049316406,296.2602233886719,293.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.108940362930298,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.751667676027864e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004871159908361,293.310791015625,294.1499938964844,296.3955993652344,293.7676086425781,295.8782043457031,296.3016357421875,293.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427750218866553e-08,0.001039017457515,-0.0263666845858097,0.0,0.0,0.0,-0.0099822971969842,60.0,2.142708539962769,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.751667676027864e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.0004871159908361,293.310791015625,294.1499938964844,296.3955993652344,293.7676086425781,295.8782043457031,296.3016357421875,293.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427750218866553e-08,0.001039017457515,-0.0263666845858097,0.0,0.0,0.0,-0.0099822971969842,60.0,2.142708539962769,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.050000000745058,0.0004874380247201,293.3113098144531,284.95001220703125,296.45001220703125,293.7968444824219,295.8883972167969,296.3472595214844,293.4069519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.0,0.0,-0.0100221121683716,60.0,2.180140256881714,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.050000000745058,0.0004874380247201,293.3113098144531,284.95001220703125,296.45001220703125,293.7968444824219,295.8883972167969,296.3472595214844,293.4069519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.0,0.0,-0.0100221121683716,60.0,2.180140256881714,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733825683594,0.6364749670028687,0.050000000745058,0.0407817922532558,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733825683594,0.6364749670028687,0.050000000745058,0.0429451912641525,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733825683594,0.6364749670028687,0.050000000745058,0.0317191742360591,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733825683594,0.6364749670028687,0.050000000745058,0.0429451912641525,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3736267089844,0.6364749670028687,0.050000000745058,0.2037135064601898,293.38555908203125,284.95001220703125,296.47833251953125,293.81231689453125,296.9355773925781,297.0830383300781,293.4775390625,1.0,0.1096986904740333,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340048432350158,0.0186016876250505,0.4154031574726105,-0.0871333852410316,0.0,0.0,0.0,10.228657722473145,60.0,422.5707702636719,0.0,12.26014804840088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659851074219,0.6340233683586121,0.050000000745058,0.0452267900109291,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659851074219,0.6340233683586121,0.050000000745058,0.0476259887218475,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659851074219,0.6340233683586121,0.050000000745058,0.0351763926446437,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659851074219,0.6340233683586121,0.050000000745058,0.0476259887218475,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6659851074219,0.6340233683586121,0.050000000745058,0.225917175412178,293.7032470703125,284.95001220703125,296.50665283203125,293.8277587890625,297.06964111328125,297.24578857421875,293.8421325683594,1.0,0.1210746169090271,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818993806838989,0.0870899483561515,0.3948094546794891,-0.0282796751707792,1.0,1.0,0.0,12.536870956420898,60.0,2203.016357421875,0.0,16.67321014404297,1.0,292.30242919921875,293.8974914550781,293.4337463378906,294.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,1546.0928955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7772186398506165,0.7772302031517029,1.0353824109188281e-07,4.126908779144287,4.126897811889648,1.0809941159095617e-05,0.0,0.0,-0.0,5815.0234375,0.0,16.6247615814209,1861.8251953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0456710420548915,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0480938032269477,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0355219207704067,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0480938032269477,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.2281363010406494,291.4358825683594,284.95001220703125,296.5633239746094,293.8586120605469,296.95281982421875,297.218505859375,290.4157409667969,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354167461395,0.1985601782798767,0.2880752384662628,0.0819180235266685,1.0,1.0,0.0,20.074939727783203,60.0,8370.6494140625,0.0,23.16899299621582,1.0,286.71685791015625,289.65972900390625,297.3208923339844,298.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,3202.8720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100088246166706,1.0,0.0,0.0,1.192047953605652,1.1920504570007324,9.492309516190289e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6678.39990234375,0.0,51.85407638549805,1895.4239501953125,0.0,0.0,0.3044064044952392,1.0,0.0,3.0,1.0,0.0
17647440,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0456710420548915,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0480938032269477,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0355219207704067,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.0480938032269477,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62139892578125,0.5726688504219055,0.050000000745058,0.2281363010406494,291.4358825683594,284.95001220703125,296.5633239746094,293.8586120605469,296.95281982421875,297.218505859375,290.4157409667969,1.0,0.1405507177114486,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354167461395,0.1985601782798767,0.2880752384662628,0.0819180235266685,1.0,1.0,0.0,20.074939727783203,60.0,8370.6494140625,0.0,23.16899299621582,1.0,286.71685791015625,289.65972900390625,297.3208923339844,298.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,3202.8720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.100088246166706,1.0,0.0,0.0,1.192047953605652,1.1920504570007324,9.492309516190289e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6678.39990234375,0.0,51.85407638549805,1895.4239501953125,0.0,0.0,0.3044064044952392,1.0,0.0,3.0,1.0,0.0
17647500,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61700439453125,0.55063396692276,0.050000000745058,0.0458080433309078,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.61700439453125,0.55063396692276,0.050000000745058,0.0482380762696266,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.61700439453125,0.55063396692276,0.050000000745058,0.0356284789741039,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61700439453125,0.55063396692276,0.050000000745058,0.0482380762696266,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.61700439453125,0.55063396692276,0.050000000745058,0.2288206666707992,289.4212341308594,284.95001220703125,296.5916748046875,293.8739929199219,296.9361267089844,297.1903686523437,288.460693359375,1.0,0.148945540189743,1.0,1.0,0.9508512020111084,1.0,-0.4880950450897217,0.2045870125293731,0.2835080325603485,0.0876494348049163,1.0,1.0,0.0,23.73686981201172,60.0,10905.7109375,0.0,26.31632232666016,1.0,284.98114013671875,287.5602722167969,298.6188049316406,300.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,4810.8388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526381254196167,1.0,0.0,0.0,1.460946798324585,1.4609503746032717,1.424214701728488e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6528.44580078125,0.0,95.448486328125,1895.436767578125,0.0,198.44967651367188,0.3672066926956177,1.0,0.0,3.0,1.0,0.0
17647560,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.533637523651123,0.050000000745058,0.0459388867020607,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.533637523651123,0.050000000745058,0.0483758598566055,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.533637523651123,0.050000000745058,0.0357302464544773,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.533637523651123,0.050000000745058,0.0483758598566055,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.533637523651123,0.050000000745058,0.2294742465019226,287.67645263671875,284.95001220703125,296.6199951171875,293.88934326171875,296.925537109375,297.15399169921875,286.9473571777344,1.0,0.1565019637346267,0.9999731183052064,0.9999731183052064,0.9606809616088868,1.0,-0.4894894957542419,0.205167070031166,0.2843224108219147,0.0879589095711708,1.0,1.0,0.0,27.23656845092773,60.0,11586.8427734375,0.0,29.3428897857666,1.0,283.9821472167969,286.0364074707031,298.455810546875,300.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,6453.4443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060638785362244,1.0,0.0,0.0,1.6920756101608276,1.6920804977416992,1.910439095809125e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.82275390625,0.0,148.2943115234375,1895.4371337890625,0.0,525.8770141601562,0.4261544644832611,1.0,0.0,3.0,1.0,0.0
