time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0461775958538055,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0486272312700748,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.035915907472372,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0486272312700748,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.2306666523218155,285.68292236328125,284.95001220703125,296.6766662597656,293.9200134277344,296.9001770019531,297.0691223144531,285.4365234375,1.0,0.1693332642316818,0.9999194145202636,0.9999194145202636,0.9803404808044434,1.0,-0.4920330047607422,0.2058741301298141,0.2861588895320892,0.088156059384346,1.0,1.0,0.0,33.6213264465332,60.0,11513.8974609375,0.0,34.90816116333008,1.0,283.2705078125,284.6572570800781,297.2887268066406,298.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,10017.5439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786353945732117,1.0,0.0,0.0,2.10816502571106,2.108172655105591,2.9655319622179377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.24462890625,0.0,286.8002319335937,1895.4371337890625,0.0,816.7037353515625,0.5271769762039185,1.0,0.0,3.0,1.0,0.0
17647680,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0461775958538055,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0486272312700748,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.035915907472372,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.0486272312700748,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.5104745626449585,0.050000000745058,0.2306666523218155,285.68292236328125,284.95001220703125,296.6766662597656,293.9200134277344,296.9001770019531,297.0691223144531,285.4365234375,1.0,0.1693332642316818,0.9999194145202636,0.9999194145202636,0.9803404808044434,1.0,-0.4920330047607422,0.2058741301298141,0.2861588895320892,0.088156059384346,1.0,1.0,0.0,33.6213264465332,60.0,11513.8974609375,0.0,34.90816116333008,1.0,283.2705078125,284.6572570800781,297.2887268066406,298.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,10017.5439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786353945732117,1.0,0.0,0.0,2.10816502571106,2.108172655105591,2.9655319622179377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.24462890625,0.0,286.8002319335937,1895.4371337890625,0.0,816.7037353515625,0.5271769762039185,1.0,0.0,3.0,1.0,0.0
17647740,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0463811233639717,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0488415583968162,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0360742062330246,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0488415583968162,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.2316833138465881,285.09930419921875,284.95001220703125,296.7333374023437,293.9506225585937,296.87713623046875,296.9879455566406,285.0368957519531,1.0,0.179484874010086,0.999865710735321,0.999865710735321,1.0,1.0,-0.4942019581794739,0.206479012966156,0.2877229452133178,0.0882993638515472,0.9991995096206664,0.9991995096206664,0.0,39.06489944458008,60.0,11439.3291015625,0.0,39.69755554199219,1.0,283.16229248046875,284.2995910644531,296.666259765625,297.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,13444.2119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096395611763,1.0,0.0,0.0,2.4413509368896484,2.44136118888855,3.97698357801346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.10498046875,0.0,445.4566955566406,1895.4371337890625,0.0,537.3933715820312,0.6079398989677429,1.0,0.0,3.0,1.0,0.0
17647800,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0463811233639717,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0488415583968162,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0360742062330246,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.0488415583968162,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.4961885809898376,0.050000000745058,0.2316833138465881,285.09930419921875,284.95001220703125,296.7333374023437,293.9506225585937,296.87713623046875,296.9879455566406,285.0368957519531,1.0,0.179484874010086,0.999865710735321,0.999865710735321,1.0,1.0,-0.4942019581794739,0.206479012966156,0.2877229452133178,0.0882993638515472,0.9991995096206664,0.9991995096206664,0.0,39.06489944458008,60.0,11439.3291015625,0.0,39.69755554199219,1.0,283.16229248046875,284.2995910644531,296.666259765625,297.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,13444.2119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096395611763,1.0,0.0,0.0,2.4413509368896484,2.44136118888855,3.97698357801346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.10498046875,0.0,445.4566955566406,1895.4371337890625,0.0,537.3933715820312,0.6079398989677429,1.0,0.0,3.0,1.0,0.0
17647860,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0465500280261039,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0490194223821163,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0362055785953998,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0490194223821163,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.2325270324945449,284.9400939941406,284.95001220703125,296.7900085449219,293.9811096191406,296.8608093261719,296.91876220703125,284.9207458496094,1.0,0.1874578148126602,0.9999194145202636,0.9999194145202636,0.9962927103042604,1.0,-0.4960017800331116,0.2072861194610595,0.288715660572052,0.0886899009346962,0.9301130771636964,0.9301130771636964,0.0,43.58216857910156,48.0,11448.78125,0.0,43.70310974121094,1.0,283.1508178710937,284.1819763183594,296.5869140625,297.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17684.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246819615364074,1.0,0.0,0.0,2.666455745697021,2.666468381881714,4.744190391647863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.822265625,0.0,589.389892578125,1895.4371337890625,0.0,321.4963073730469,0.664226233959198,1.0,0.0,3.0,1.0,0.0
17647920,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0465500280261039,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0490194223821163,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0362055785953998,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.0490194223821163,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4864220023155212,0.050000000745058,0.2325270324945449,284.9400939941406,284.95001220703125,296.7900085449219,293.9811096191406,296.8608093261719,296.91876220703125,284.9207458496094,1.0,0.1874578148126602,0.9999194145202636,0.9999194145202636,0.9962927103042604,1.0,-0.4960017800331116,0.2072861194610595,0.288715660572052,0.0886899009346962,0.9301130771636964,0.9301130771636964,0.0,43.58216857910156,48.0,11448.78125,0.0,43.70310974121094,1.0,283.1508178710937,284.1819763183594,296.5869140625,297.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17684.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246819615364074,1.0,0.0,0.0,2.666455745697021,2.666468381881714,4.744190391647863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.822265625,0.0,589.389892578125,1895.4371337890625,0.0,321.4963073730469,0.664226233959198,1.0,0.0,3.0,1.0,0.0
17647980,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0465920642018318,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0490636862814426,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0362382717430591,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0490636862814426,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.2327370047569275,284.88720703125,284.95001220703125,296.8466796875,294.01153564453125,296.8427734375,296.8465576171875,284.8810119628906,1.0,0.1888987123966217,0.9999731183052064,0.9999731183052064,0.9925854206085204,1.0,-0.4964500367641449,0.2075546532869339,0.2888953983783722,0.0887836143374443,0.8678459525108337,0.8678459525108337,0.0,44.70569610595703,36.0,11518.255859375,0.0,44.703800201416016,1.0,283.1500244140625,284.1445007324219,296.7620544433594,297.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22032.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373128741979599,1.0,0.0,0.0,2.769935369491577,2.769949436187744,5.119559887134528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.56640625,0.0,677.4473876953125,1895.4371337890625,0.0,230.69903564453125,0.6868271231651306,1.0,0.0,3.0,1.0,0.0
17648040,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0465920642018318,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0490636862814426,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0362382717430591,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.0490636862814426,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4841336607933044,0.050000000745058,0.2327370047569275,284.88720703125,284.95001220703125,296.8466796875,294.01153564453125,296.8427734375,296.8465576171875,284.8810119628906,1.0,0.1888987123966217,0.9999731183052064,0.9999731183052064,0.9925854206085204,1.0,-0.4964500367641449,0.2075546532869339,0.2888953983783722,0.0887836143374443,0.8678459525108337,0.8678459525108337,0.0,44.70569610595703,36.0,11518.255859375,0.0,44.703800201416016,1.0,283.1500244140625,284.1445007324219,296.7620544433594,297.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22032.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373128741979599,1.0,0.0,0.0,2.769935369491577,2.769949436187744,5.119559887134528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.56640625,0.0,677.4473876953125,1895.4371337890625,0.0,230.69903564453125,0.6868271231651306,1.0,0.0,3.0,1.0,0.0
17648100,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4853975176811218,0.050000000745058,0.0465687774121761,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4853975176811218,0.050000000745058,0.0490391664206981,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4853975176811218,0.050000000745058,0.036220159381628,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4853975176811218,0.050000000745058,0.0490391664206981,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4853975176811218,0.050000000745058,0.2326206862926483,284.8802185058594,284.95001220703125,296.875,294.0267333984375,296.8493957519531,296.8360900878906,284.88018798828125,1.0,0.1876653581857681,1.0,1.0,0.9907317757606506,1.0,-0.4962019920349121,0.2074989080429077,0.2887030839920044,0.0887185186147689,0.8406628370285034,0.8406628370285034,0.0,44.08226013183594,36.0,11500.64453125,0.0,44.14838409423828,1.0,283.1500244140625,284.150634765625,296.8709716796875,297.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,23489.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627000153064728,1.0,0.0,0.0,2.743863582611084,2.74387788772583,5.023638891543669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.60546875,0.0,669.0142822265625,1895.4371337890625,0.0,214.1416931152344,0.6852601766586304,1.0,0.0,3.0,1.0,0.0
17648160,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.4879554808139801,0.050000000745058,0.0465222336351871,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.4879554808139801,0.050000000745058,0.048990149050951,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.4879554808139801,0.050000000745058,0.0361839570105075,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.4879554808139801,0.050000000745058,0.048990149050951,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.4879554808139801,0.050000000745058,0.2323881834745407,284.88299560546875,284.95001220703125,296.9033203125,294.0419006347656,296.8611145019531,296.83526611328125,284.88604736328125,1.0,0.1853468865156173,1.0,1.0,0.9888441562652588,1.0,-0.4957059919834137,0.2073446959257125,0.2883613109588623,0.0885927751660347,0.8196370005607605,0.8196370005607605,0.0,42.836544036865234,25.0,11479.4873046875,0.0,43.0401496887207,1.0,283.1499938964844,284.1611022949219,296.9670104980469,297.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,24642.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598024845123291,1.0,0.0,0.0,2.7084593772888184,2.7084734439849854,4.894834546576021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.39599609375,0.0,653.1965942382812,1895.4371337890625,0.0,209.5998687744141,0.6759080290794373,1.0,0.0,3.0,1.0,0.0
17648220,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0463822856545448,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0488427802920341,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0360751114785671,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0488427802920341,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.2316891252994537,284.9037780761719,284.95001220703125,296.9599914550781,294.0721435546875,296.8853454589844,296.83612060546875,284.9101867675781,1.0,0.1784149706363678,1.0,1.0,0.9850688576698304,1.0,-0.4942150413990021,0.2068422436714172,0.2873727977275848,0.088209792971611,0.7949825525283813,0.7949825525283813,0.0,39.09150695800781,25.0,11384.1259765625,0.0,39.72133255004883,1.0,283.1499938964844,284.19696044921875,297.0940246582031,297.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,24988.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655567169189453,1.0,0.0,0.0,2.592357873916626,2.592371225357056,4.484182625219546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04638671875,0.0,585.5715942382812,1895.4371337890625,0.0,218.6419982910156,0.6506460309028625,1.0,0.0,3.0,1.0,0.0
17648280,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0463822856545448,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0488427802920341,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0360751114785671,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.0488427802920341,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.4961166083812713,0.050000000745058,0.2316891252994537,284.9037780761719,284.95001220703125,296.9599914550781,294.0721435546875,296.8853454589844,296.83612060546875,284.9101867675781,1.0,0.1784149706363678,1.0,1.0,0.9850688576698304,1.0,-0.4942150413990021,0.2068422436714172,0.2873727977275848,0.088209792971611,0.7949825525283813,0.7949825525283813,0.0,39.09150695800781,25.0,11384.1259765625,0.0,39.72133255004883,1.0,283.1499938964844,284.19696044921875,297.0940246582031,297.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,24988.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655567169189453,1.0,0.0,0.0,2.592357873916626,2.592371225357056,4.484182625219546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04638671875,0.0,585.5715942382812,1895.4371337890625,0.0,218.6419982910156,0.6506460309028625,1.0,0.0,3.0,1.0,0.0
17648340,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0462707243859767,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0487253032624721,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0359883420169353,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0487253032624721,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.2311318516731262,284.93096923828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9096374511719,296.8369445800781,284.9373474121094,1.0,0.1730650216341018,1.0,1.0,0.981293559074402,1.0,-0.4930260479450226,0.2064797729253769,0.2865462899208069,0.0878643691539764,0.7915905117988586,0.7915905117988586,0.0,36.10530471801758,25.0,11314.474609375,0.0,37.08889389038086,1.0,283.1499938964844,284.2333984375,297.14031982421875,298.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,23603.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740454614162445,1.0,0.0,0.0,2.491037607192993,2.4910500049591064,4.1405107253922324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.443359375,0.0,522.2658081054688,1895.4371337890625,0.0,232.17315673828125,0.6263878345489502,1.0,0.0,3.0,1.0,0.0
17648400,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0462707243859767,296.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0487253032624721,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0359883420169353,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.0487253032624721,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.5034723877906799,0.050000000745058,0.2311318516731262,284.93096923828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9096374511719,296.8369445800781,284.9373474121094,1.0,0.1730650216341018,1.0,1.0,0.981293559074402,1.0,-0.4930260479450226,0.2064797729253769,0.2865462899208069,0.0878643691539764,0.7915905117988586,0.7915905117988586,0.0,36.10530471801758,25.0,11314.474609375,0.0,37.08889389038086,1.0,283.1499938964844,284.2333984375,297.14031982421875,298.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,23603.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740454614162445,1.0,0.0,0.0,2.491037607192993,2.4910500049591064,4.1405107253922324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.443359375,0.0,522.2658081054688,1895.4371337890625,0.0,232.17315673828125,0.6263878345489502,1.0,0.0,3.0,1.0,0.0
17648460,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0461864285171031,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0486365333199501,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0359227769076824,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0486365333199501,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.2307107746601104,284.9544372558594,284.95001220703125,297.0733337402344,294.1324462890625,296.93316650390625,296.8365173339844,284.9588623046875,1.0,0.1687857806682586,1.0,1.0,0.9774696826934814,1.0,-0.4921277165412903,0.206249788403511,0.2858779430389404,0.0875628292560577,0.8029206991195679,0.8029206991195679,0.0,33.84801483154297,25.0,11279.373046875,0.0,35.10723114013672,1.0,283.1499938964844,284.25885009765625,297.1525573730469,298.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,21600.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781798779964447,1.0,0.0,0.0,2.428992509841919,2.429004192352295,3.93682114463445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0419921875,0.0,480.0144348144531,1895.4371337890625,0.0,238.8653717041016,0.6096112728118896,1.0,0.0,3.0,1.0,0.0
17648520,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0461864285171031,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0486365333199501,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0359227769076824,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.0486365333199501,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.509770393371582,0.050000000745058,0.2307107746601104,284.9544372558594,284.95001220703125,297.0733337402344,294.1324462890625,296.93316650390625,296.8365173339844,284.9588623046875,1.0,0.1687857806682586,1.0,1.0,0.9774696826934814,1.0,-0.4921277165412903,0.206249788403511,0.2858779430389404,0.0875628292560577,0.8029206991195679,0.8029206991195679,0.0,33.84801483154297,25.0,11279.373046875,0.0,35.10723114013672,1.0,283.1499938964844,284.25885009765625,297.1525573730469,298.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,21600.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781798779964447,1.0,0.0,0.0,2.428992509841919,2.429004192352295,3.93682114463445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0419921875,0.0,480.0144348144531,1895.4371337890625,0.0,238.8653717041016,0.6096112728118896,1.0,0.0,3.0,1.0,0.0
17648580,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5127096772193909,0.050000000745058,0.046150304377079,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5127096772193909,0.050000000745058,0.0485984943807125,296.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5127096772193909,0.050000000745058,0.0358946807682514,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5127096772193909,0.050000000745058,0.0485984943807125,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5127096772193909,0.050000000745058,0.2305303364992141,284.9630432128906,284.95001220703125,297.1028137207031,294.1480407714844,296.9458312988281,296.8368835449219,284.966796875,1.0,0.1669149845838546,1.0,1.0,0.9754813313484192,1.0,-0.491742879152298,0.2061684429645538,0.2855744361877441,0.0874168574810028,0.8118866086006165,0.8118866086006165,0.0,32.88043212890625,25.0,11260.607421875,0.0,34.25996780395508,1.0,283.1499938964844,284.2690124511719,297.1571960449219,298.0392761230469,293.1499938964844,293.1499938964844,283.1499938964844,20473.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785354495048523,1.0,0.0,0.0,2.4030232429504395,2.403034448623657,3.853091357086669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.25927734375,0.0,461.4932861328125,1895.4371337890625,0.0,239.4444732666016,0.6048049330711365,1.0,0.0,3.0,1.0,0.0
17648640,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5152487754821777,0.050000000745058,0.046120598912239,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5152487754821777,0.050000000745058,0.0485672131180763,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5152487754821777,0.050000000745058,0.0358715765178203,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5152487754821777,0.050000000745058,0.0485672131180763,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.5152487754821777,0.050000000745058,0.2303819507360458,284.9691162109375,284.95001220703125,297.1300048828125,294.1624450683594,296.95782470703125,296.8377685546875,284.9714050292969,1.0,0.165358692407608,1.0,1.0,0.9736458659172058,1.0,-0.4914262890815735,0.2061116248369217,0.2853146493434906,0.0872868597507476,0.8210717439651489,0.8210717439651489,0.0,32.084503173828125,25.0,11260.7783203125,0.0,33.563987731933594,1.0,283.1499938964844,284.27203369140625,297.163818359375,298.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,19742.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782589733600616,1.0,0.0,0.0,2.398467302322388,2.398478507995605,3.838495103991591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.85400390625,0.0,455.6614990234375,1895.4371337890625,0.0,238.994140625,0.5997353196144104,1.0,0.0,3.0,1.0,0.0
17648700,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5176854133605957,0.050000000745058,0.0460933074355125,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5176854133605957,0.050000000745058,0.0485384725034236,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5176854133605957,0.050000000745058,0.0358503498136997,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5176854133605957,0.050000000745058,0.0485384725034236,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5176854133605957,0.050000000745058,0.2302456200122833,284.97344970703125,284.95001220703125,297.1583251953125,294.17742919921875,296.9706726074219,296.8392639160156,284.9754943847656,1.0,0.1639142632484436,1.0,1.0,0.9717339873313904,1.0,-0.4911354780197143,0.2060707062482834,0.2850647866725921,0.0871566459536552,0.8311969041824341,0.8311969041824341,0.0,31.35302925109864,25.0,11246.0205078125,0.0,32.925148010253906,1.0,283.1499938964844,284.27752685546875,297.17303466796875,298.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18826.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774649500846863,1.0,0.0,0.0,2.3829829692840576,2.382993698120117,3.789092488659662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.78369140625,0.0,443.6583557128906,1895.4371337890625,0.0,237.7027740478516,0.5974772572517395,1.0,0.0,3.0,1.0,0.0
17648760,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5199320316314697,0.050000000745058,0.0460691303014755,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5199320316314697,0.050000000745058,0.048513013869524,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5199320316314697,0.050000000745058,0.0358315482735633,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5199320316314697,0.050000000745058,0.048513013869524,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5199320316314697,0.050000000745058,0.2301248461008072,284.9764404296875,284.95001220703125,297.1866760253906,294.1923828125,296.9837646484375,296.8412170410156,284.97735595703125,1.0,0.1626224815845489,1.0,1.0,0.969826638698578,1.0,-0.4908778071403503,0.2060453295707702,0.2848324775695801,0.087030790746212,0.8416675925254822,0.8416675925254822,0.0,30.704818725585938,25.0,11249.552734375,0.0,32.359657287597656,1.0,283.1499938964844,284.27716064453125,297.1853332519531,298.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18231.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765802383422851,1.0,0.0,0.0,2.386040210723877,2.3860509395599365,3.798821524014784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.87744140625,0.0,442.22021484375,1895.4371337890625,0.0,236.26727294921875,0.5972732901573181,1.0,0.0,3.0,1.0,0.0
17648820,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0460282154381275,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0484699271619319,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0357997231185436,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0484699271619319,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.2299204617738723,284.9755554199219,284.95001220703125,297.24334716796875,294.22222900390625,297.01055908203125,296.8460693359375,284.974365234375,1.0,0.1604091674089431,1.0,1.0,0.9660119414329528,1.0,-0.4904418289661407,0.2060324102640152,0.2844094336032867,0.0867897719144821,0.85873943567276,0.85873943567276,0.0,29.607227325439453,25.0,11256.841796875,0.0,31.40347480773925,1.0,283.1499938964844,284.2690124511719,297.2158203125,298.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17543.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752385675907135,1.0,0.0,0.0,2.406352996826172,2.4063637256622314,3.863776498747029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.43408203125,0.0,448.6832275390625,1895.4371337890625,0.0,234.09686279296875,0.6007319688796997,1.0,0.0,3.0,1.0,0.0
17648880,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0460282154381275,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0484699271619319,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0357997231185436,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.0484699271619319,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.523934543132782,0.050000000745058,0.2299204617738723,284.9755554199219,284.95001220703125,297.24334716796875,294.22222900390625,297.01055908203125,296.8460693359375,284.974365234375,1.0,0.1604091674089431,1.0,1.0,0.9660119414329528,1.0,-0.4904418289661407,0.2060324102640152,0.2844094336032867,0.0867897719144821,0.85873943567276,0.85873943567276,0.0,29.607227325439453,25.0,11256.841796875,0.0,31.40347480773925,1.0,283.1499938964844,284.2690124511719,297.2158203125,298.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17543.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752385675907135,1.0,0.0,0.0,2.406352996826172,2.4063637256622314,3.863776498747029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.43408203125,0.0,448.6832275390625,1895.4371337890625,0.0,234.09686279296875,0.6007319688796997,1.0,0.0,3.0,1.0,0.0
17648940,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0459955483675003,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0484355241060256,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0357743129134178,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0484355241060256,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.2297572791576385,284.9694519042969,284.95001220703125,297.29998779296875,294.25201416015625,297.0379943847656,296.8519287109375,284.9676818847656,1.0,0.1586162447929382,1.0,1.0,0.9621973037719728,1.0,-0.4900936782360077,0.2060609608888626,0.2840327322483063,0.0865626037120819,0.8695553541183472,0.8695553541183472,0.0,28.730188369750977,25.0,11263.0625,0.0,30.64065361022949,1.0,283.1499938964844,284.25762939453125,297.248779296875,298.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17338.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746272027492523,1.0,0.0,0.0,2.432570457458496,2.4325814247131348,3.9484277181145444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.5126953125,0.0,460.5661315917969,1895.4371337890625,0.0,233.11036682128903,0.6062233448028564,1.0,0.0,3.0,1.0,0.0
17649000,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0459955483675003,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0484355241060256,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0357743129134178,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.0484355241060256,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5273227691650391,0.050000000745058,0.2297572791576385,284.9694519042969,284.95001220703125,297.29998779296875,294.25201416015625,297.0379943847656,296.8519287109375,284.9676818847656,1.0,0.1586162447929382,1.0,1.0,0.9621973037719728,1.0,-0.4900936782360077,0.2060609608888626,0.2840327322483063,0.0865626037120819,0.8695553541183472,0.8695553541183472,0.0,28.730188369750977,25.0,11263.0625,0.0,30.64065361022949,1.0,283.1499938964844,284.25762939453125,297.248779296875,298.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17338.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746272027492523,1.0,0.0,0.0,2.432570457458496,2.4325814247131348,3.9484277181145444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.5126953125,0.0,460.5661315917969,1895.4371337890625,0.0,233.11036682128903,0.6062233448028564,1.0,0.0,3.0,1.0,0.0
17649060,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0459695383906364,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0484081394970417,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0357540845870971,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0484081394970417,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.2296273708343505,284.9628295898437,284.95001220703125,297.3566589355469,294.2816772460937,297.0658569335937,296.8585205078125,284.9613037109375,1.0,0.1571712791919708,1.0,1.0,0.95839124917984,1.0,-0.4898165166378021,0.2061220556497573,0.2836944460868835,0.0863496288657188,0.8754937052726746,0.8754937052726746,0.0,28.03124046325684,25.0,11268.3642578125,0.0,30.033519744873047,1.0,283.1499938964844,284.2471923828125,297.2806091308594,298.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,17367.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744615614414215,1.0,0.0,0.0,2.456494808197021,2.45650577545166,4.0264751532959053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.1640625,0.0,472.7131652832031,1895.4371337890625,0.0,232.8433837890625,0.6115639209747314,1.0,0.0,3.0,1.0,0.0
17649120,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0459695383906364,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0484081394970417,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0357540845870971,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.0484081394970417,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.5301503539085388,0.050000000745058,0.2296273708343505,284.9628295898437,284.95001220703125,297.3566589355469,294.2816772460937,297.0658569335937,296.8585205078125,284.9613037109375,1.0,0.1571712791919708,1.0,1.0,0.95839124917984,1.0,-0.4898165166378021,0.2061220556497573,0.2836944460868835,0.0863496288657188,0.8754937052726746,0.8754937052726746,0.0,28.03124046325684,25.0,11268.3642578125,0.0,30.033519744873047,1.0,283.1499938964844,284.2471923828125,297.2806091308594,298.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,17367.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744615614414215,1.0,0.0,0.0,2.456494808197021,2.45650577545166,4.0264751532959053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.1640625,0.0,472.7131652832031,1895.4371337890625,0.0,232.8433837890625,0.6115639209747314,1.0,0.0,3.0,1.0,0.0
17649180,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0459486804902553,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0483861751854419,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0357378609478473,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0483861751854419,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.229523167014122,284.9576416015625,284.95001220703125,297.413330078125,294.311279296875,297.09405517578125,296.8656311035156,284.9565124511719,1.0,0.1560004353523254,1.0,1.0,0.9545852541923524,1.0,-0.4895942211151123,0.2062074840068817,0.2833867371082306,0.0861513838171958,0.8784001469612122,0.8784001469612122,0.0,27.47003173828125,25.0,11273.013671875,0.0,29.546545028686523,1.0,283.1499938964844,284.2390441894531,297.310791015625,298.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17484.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743845820426941,1.0,0.0,0.0,2.475430965423584,2.4754421710968018,4.088792024958821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.12060546875,0.0,482.9552001953125,1895.4371337890625,0.0,232.7193145751953,0.6159266829490662,1.0,0.0,3.0,1.0,0.0
17649240,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0459486804902553,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0483861751854419,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0357378609478473,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.0483861751854419,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5325053930282593,0.050000000745058,0.229523167014122,284.9576416015625,284.95001220703125,297.413330078125,294.311279296875,297.09405517578125,296.8656311035156,284.9565124511719,1.0,0.1560004353523254,1.0,1.0,0.9545852541923524,1.0,-0.4895942211151123,0.2062074840068817,0.2833867371082306,0.0861513838171958,0.8784001469612122,0.8784001469612122,0.0,27.47003173828125,25.0,11273.013671875,0.0,29.546545028686523,1.0,283.1499938964844,284.2390441894531,297.310791015625,298.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,17484.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743845820426941,1.0,0.0,0.0,2.475430965423584,2.4754421710968018,4.088792024958821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.12060546875,0.0,482.9552001953125,1895.4371337890625,0.0,232.7193145751953,0.6159266829490662,1.0,0.0,3.0,1.0,0.0
17649300,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5335213541984558,0.050000000745058,0.0459398962557315,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5335213541984558,0.050000000745058,0.0483769215643405,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5335213541984558,0.050000000745058,0.0357310287654399,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5335213541984558,0.050000000745058,0.0483769215643405,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5335213541984558,0.050000000745058,0.2294792830944061,284.95574951171875,284.95001220703125,297.4416809082031,294.3260498046875,297.1082458496094,296.86932373046875,284.9548645019531,1.0,0.1555039286613464,1.0,1.0,0.9526822566986084,1.0,-0.4895006418228149,0.2062574625015258,0.2832431495189667,0.0860585123300552,0.8791714906692505,0.8791714906692505,0.0,27.23342704772949,25.0,11275.25,0.0,29.34137916564941,1.0,283.1499938964844,284.23590087890625,297.3254699707031,298.20587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17548.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743193745613098,1.0,0.0,0.0,2.4828734397888184,2.4828848838806152,4.113415457140946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5419921875,0.0,487.1187133789063,1895.4371337890625,0.0,232.6142425537109,0.6176690459251404,1.0,0.0,3.0,1.0,0.0
17649360,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5344493985176086,0.050000000745058,0.045931976288557,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5344493985176086,0.050000000745058,0.0483685843646526,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5344493985176086,0.050000000745058,0.0357248708605766,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5344493985176086,0.050000000745058,0.0483685843646526,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.5344493985176086,0.050000000745058,0.2294397354125976,284.95428466796875,284.95001220703125,297.4700012207031,294.3408203125,297.1224975585937,296.8731384277344,284.95361328125,1.0,0.1550546288490295,1.0,1.0,0.9507820010185242,1.0,-0.489416241645813,0.2063110917806625,0.2831051647663116,0.0859695300459861,0.8797193765640259,0.8797193765640259,0.0,27.020050048828125,25.0,11277.4921875,0.0,29.156423568725582,1.0,283.1499938964844,284.2332458496094,297.3400573730469,298.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,17610.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742303848266601,1.0,0.0,0.0,2.4892210960388184,2.489232301712036,4.134474238526309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.9951171875,0.0,490.7194519042969,1895.4371337890625,0.0,232.4709014892578,0.6191641092300415,1.0,0.0,3.0,1.0,0.0
17649420,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0459183380007743,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0483542196452617,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0357142612338066,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0483542196452617,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.2293716073036193,284.95245361328125,284.95001220703125,297.52667236328125,294.3702392578125,297.1511535644531,296.8808898925781,284.9521484375,1.0,0.1542764753103256,1.0,1.0,0.9469815492630004,1.0,-0.4892708659172058,0.2064266949892044,0.2828441858291626,0.0858046188950538,0.8805418610572815,0.8805418610572815,0.0,26.65209579467773,25.0,11282.2412109375,0.0,28.837644577026367,1.0,283.1499938964844,284.22918701171875,297.369140625,298.2503356933594,293.1499938964844,293.1499938964844,283.1499938964844,17713.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739985227584839,1.0,0.0,0.0,2.499354362487793,2.4993655681610107,4.16820427062703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.15673828125,0.0,496.5286560058594,1895.4371337890625,0.0,232.0975646972656,0.6215593814849854,1.0,0.0,3.0,1.0,0.0
