time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0459183380007743,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0483542196452617,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0357142612338066,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.0483542196452617,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5360764265060425,0.050000000745058,0.2293716073036193,284.95245361328125,284.95001220703125,297.52667236328125,294.3702392578125,297.1511535644531,296.8808898925781,284.9521484375,1.0,0.1542764753103256,1.0,1.0,0.9469815492630004,1.0,-0.4892708659172058,0.2064266949892044,0.2828441858291626,0.0858046188950538,0.8805418610572815,0.8805418610572815,0.0,26.65209579467773,25.0,11282.2412109375,0.0,28.837644577026367,1.0,283.1499938964844,284.22918701171875,297.369140625,298.2503356933594,293.1499938964844,293.1499938964844,283.1499938964844,17713.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739985227584839,1.0,0.0,0.0,2.499354362487793,2.4993655681610107,4.16820427062703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.15673828125,0.0,496.5286560058594,1895.4371337890625,0.0,232.0975646972656,0.6215593814849854,1.0,0.0,3.0,1.0,0.0
17649540,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0459072701632976,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0483425669372081,296.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0357056558132171,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0483425669372081,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.2293163239955902,284.9517822265625,284.95001220703125,297.5833435058594,294.39959716796875,297.17999267578125,296.8888854980469,284.95172119140625,1.0,0.1536411046981811,1.0,1.0,0.9431810975074768,1.0,-0.4891529381275177,0.2065507471561432,0.2826021909713745,0.0856590121984481,0.8814239501953125,0.8814239501953125,0.0,26.35316276550293,25.0,11287.6162109375,0.0,28.57881546020508,1.0,283.1499938964844,284.226318359375,297.3982849121094,298.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,17782.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737335801124573,1.0,0.0,0.0,2.5070457458496094,2.5070574283599854,4.193898632820492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8095703125,0.0,500.9195861816406,1895.4371337890625,0.0,231.6712188720703,0.6233673095703125,1.0,0.0,3.0,1.0,0.0
17649600,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0459072701632976,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0483425669372081,296.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0357056558132171,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.0483425669372081,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5374231338500977,0.050000000745058,0.2293163239955902,284.9517822265625,284.95001220703125,297.5833435058594,294.39959716796875,297.17999267578125,296.8888854980469,284.95172119140625,1.0,0.1536411046981811,1.0,1.0,0.9431810975074768,1.0,-0.4891529381275177,0.2065507471561432,0.2826021909713745,0.0856590121984481,0.8814239501953125,0.8814239501953125,0.0,26.35316276550293,25.0,11287.6162109375,0.0,28.57881546020508,1.0,283.1499938964844,284.226318359375,297.3982849121094,298.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,17782.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737335801124573,1.0,0.0,0.0,2.5070457458496094,2.5070574283599854,4.193898632820492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8095703125,0.0,500.9195861816406,1895.4371337890625,0.0,231.6712188720703,0.6233673095703125,1.0,0.0,3.0,1.0,0.0
17649660,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0458982735872268,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0483330897986888,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0356986559927463,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0483330897986888,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.2292713671922683,284.95184326171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2089233398437,296.8970642089844,284.951904296875,1.0,0.153121531009674,1.0,1.0,0.9393832683563232,1.0,-0.4890570044517517,0.206680417060852,0.2823765873908996,0.0855329260230064,0.8826660513877869,0.8826660513877869,0.0,26.10971069335937,25.0,11293.796875,0.0,28.368133544921875,1.0,283.1499938964844,284.2240600585937,297.4275817871094,298.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17818.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734814822673797,1.0,0.0,0.0,2.513544797897339,2.513556241989136,4.215669946461276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9912109375,0.0,504.5382385253906,1895.4371337890625,0.0,231.2658233642578,0.6248677372932434,1.0,0.0,3.0,1.0,0.0
17649720,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0458982735872268,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0483330897986888,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0356986559927463,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.0483330897986888,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5385361313819885,0.050000000745058,0.2292713671922683,284.95184326171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2089233398437,296.8970642089844,284.951904296875,1.0,0.153121531009674,1.0,1.0,0.9393832683563232,1.0,-0.4890570044517517,0.206680417060852,0.2823765873908996,0.0855329260230064,0.8826660513877869,0.8826660513877869,0.0,26.10971069335937,25.0,11293.796875,0.0,28.368133544921875,1.0,283.1499938964844,284.2240600585937,297.4275817871094,298.3099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17818.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734814822673797,1.0,0.0,0.0,2.513544797897339,2.513556241989136,4.215669946461276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9912109375,0.0,504.5382385253906,1895.4371337890625,0.0,231.2658233642578,0.6248677372932434,1.0,0.0,3.0,1.0,0.0
17649780,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5391054153442383,0.050000000745058,0.0458937212824821,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5391054153442383,0.050000000745058,0.048328299075365,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5391054153442383,0.050000000745058,0.0356951169669628,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5391054153442383,0.050000000745058,0.048328299075365,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5391054153442383,0.050000000745058,0.2292486280202865,284.9520568847656,284.95001220703125,297.67401123046875,294.4463806152344,297.2263488769531,296.90203857421875,284.9521789550781,1.0,0.1528576165437698,1.0,1.0,0.9371046423912048,1.0,-0.4890085160732269,0.2067603021860122,0.2822481989860534,0.0854664370417594,0.883634090423584,0.883634090423584,0.0,25.98639678955078,25.0,11297.9345703125,0.0,28.261455535888672,1.0,283.1499938964844,284.2228698730469,297.4451904296875,298.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,17828.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733476102352142,1.0,0.0,0.0,2.5172595977783203,2.517271041870117,4.228139971473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.9462890625,0.0,506.5545349121094,1895.4371337890625,0.0,231.05064392089844,0.6257103085517883,1.0,0.0,3.0,1.0,0.0
17649840,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5394541025161743,0.050000000745058,0.0458909496665,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5394541025161743,0.050000000745058,0.048325378447771,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5394541025161743,0.050000000745058,0.03569296002388,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5394541025161743,0.050000000745058,0.048325378447771,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5394541025161743,0.050000000745058,0.2292347848415374,284.9522399902344,284.95001220703125,297.6966552734375,294.4580383300781,297.23797607421875,296.9053649902344,284.952392578125,1.0,0.1526965200901031,1.0,1.0,0.9355854988098145,1.0,-0.4889789521694183,0.2068141102790832,0.2821648418903351,0.0854255631566047,0.88435959815979,0.88435959815979,0.0,25.91124153137207,25.0,11300.8447265625,0.0,28.196453094482425,1.0,283.1499938964844,284.2220764160156,297.4569396972656,298.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17830.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732660412788391,1.0,0.0,0.0,2.5197525024414062,2.519763946533203,4.236518407196854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.66162109375,0.0,507.892822265625,1895.4371337890625,0.0,230.91958618164065,0.62627112865448,1.0,0.0,3.0,1.0,0.0
17649900,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5398499369621277,0.050000000745058,0.045887816697359,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5398499369621277,0.050000000745058,0.0483220815658569,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5398499369621277,0.050000000745058,0.0356905236840248,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5398499369621277,0.050000000745058,0.0483220815658569,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5398499369621277,0.050000000745058,0.2292191386222839,284.9525146484375,284.95001220703125,297.7250061035156,294.4725952148437,297.2525329589844,296.9095764160156,284.9526672363281,1.0,0.1525141596794128,1.0,1.0,0.93368661403656,1.0,-0.4889455735683441,0.2068822383880615,0.2820633351802826,0.0853783413767814,0.8853703141212463,0.8853703141212463,0.0,25.82626724243164,25.0,11304.685546875,0.0,28.122970581054688,1.0,283.1499938964844,284.2210998535156,297.4715881347656,298.35504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17830.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731738924980163,1.0,0.0,0.0,2.522925615310669,2.522937297821045,4.247195590778574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.1572265625,0.0,509.5793762207031,1895.4371337890625,0.0,230.7715301513672,0.6269798278808594,1.0,0.0,3.0,1.0,0.0
17649960,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.540209949016571,0.050000000745058,0.0458849817514419,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.540209949016571,0.050000000745058,0.0483190938830375,296.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.540209949016571,0.050000000745058,0.0356883183121681,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.540209949016571,0.050000000745058,0.0483190938830375,296.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.540209949016571,0.050000000745058,0.2292049825191497,284.9527893066406,284.95001220703125,297.7533264160156,294.48712158203125,297.2671203613281,296.9137878417969,284.95294189453125,1.0,0.1523487120866775,1.0,1.0,0.9317901134490968,1.0,-0.4889153838157654,0.2069509029388427,0.2819644808769226,0.0853353068232536,0.886475682258606,0.886475682258606,0.0,25.74926948547364,25.0,11308.7197265625,0.0,28.05639839172364,1.0,283.1499938964844,284.2200927734375,297.4862060546875,298.3700866699219,293.1499938964844,293.1499938964844,283.1499938964844,17827.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730912208557129,1.0,0.0,0.0,2.5262036323547363,2.5262153148651123,4.258239414411946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.7421875,0.0,511.3114013671875,1895.4371337890625,0.0,230.6387634277344,0.6277081966400146,1.0,0.0,3.0,1.0,0.0
17650020,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0458800978958606,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0483139529824256,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0356845222413539,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0483139529824256,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.2291806042194366,284.95330810546875,284.95001220703125,297.8099975585937,294.5161437988281,297.2963562011719,296.9223022460937,284.95343017578125,1.0,0.1520628780126571,1.0,1.0,0.9279971718788148,1.0,-0.4888633489608764,0.2070898860692978,0.2817734479904175,0.0852610692381858,0.8889285326004028,0.8889285326004028,0.0,25.6164493560791,25.0,11317.33203125,0.0,27.94158935546875,1.0,283.1499938964844,284.2179870605469,297.515380859375,298.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,17815.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37295001745224,1.0,0.0,0.0,2.5331618785858154,2.5331735610961914,4.2817293888219865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.14794921875,0.0,514.9780883789062,1895.4371337890625,0.0,230.4120178222656,0.6292483806610107,1.0,0.0,3.0,1.0,0.0
17650080,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0458800978958606,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0483139529824256,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0356845222413539,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.0483139529824256,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5408339500427246,0.050000000745058,0.2291806042194366,284.95330810546875,284.95001220703125,297.8099975585937,294.5161437988281,297.2963562011719,296.9223022460937,284.95343017578125,1.0,0.1520628780126571,1.0,1.0,0.9279971718788148,1.0,-0.4888633489608764,0.2070898860692978,0.2817734479904175,0.0852610692381858,0.8889285326004028,0.8889285326004028,0.0,25.6164493560791,25.0,11317.33203125,0.0,27.94158935546875,1.0,283.1499938964844,284.2179870605469,297.515380859375,298.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,17815.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37295001745224,1.0,0.0,0.0,2.5331618785858154,2.5331735610961914,4.2817293888219865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.14794921875,0.0,514.9780883789062,1895.4371337890625,0.0,230.4120178222656,0.6292483806610107,1.0,0.0,3.0,1.0,0.0
17650140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0458761006593704,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0483097434043884,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0356814116239547,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0483097434043884,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.2291606217622757,284.9537353515625,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.9308776855469,284.9538269042969,1.0,0.1518277376890182,1.0,1.0,0.924204170703888,1.0,-0.4888207018375397,0.2072311490774154,0.2815895676612854,0.0852007567882537,0.891632616519928,0.891632616519928,0.0,25.50739288330078,25.0,11326.5712890625,0.0,27.847352981567383,1.0,283.1499938964844,284.2156982421875,297.5444641113281,298.4302062988281,293.1499938964844,293.1499938964844,283.1499938964844,17801.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728336095809936,1.0,0.0,0.0,2.540672779083252,2.540684700012207,4.307158576466464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.8076171875,0.0,518.947509765625,1895.4371337890625,0.0,230.22512817382807,0.6309085488319397,1.0,0.0,3.0,1.0,0.0
17650200,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0458761006593704,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0483097434043884,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0356814116239547,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.0483097434043884,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5413487553596497,0.050000000745058,0.2291606217622757,284.9537353515625,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.9308776855469,284.9538269042969,1.0,0.1518277376890182,1.0,1.0,0.924204170703888,1.0,-0.4888207018375397,0.2072311490774154,0.2815895676612854,0.0852007567882537,0.891632616519928,0.891632616519928,0.0,25.50739288330078,25.0,11326.5712890625,0.0,27.847352981567383,1.0,283.1499938964844,284.2156982421875,297.5444641113281,298.4302062988281,293.1499938964844,293.1499938964844,283.1499938964844,17801.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728336095809936,1.0,0.0,0.0,2.540672779083252,2.540684700012207,4.307158576466464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.8076171875,0.0,518.947509765625,1895.4371337890625,0.0,230.22512817382807,0.6309085488319397,1.0,0.0,3.0,1.0,0.0
17650260,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0458728335797786,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0483063012361526,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0356788709759712,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0483063012361526,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.2291442900896072,284.9540710449219,284.95001220703125,297.92333984375,294.57391357421875,297.35498046875,296.9394836425781,284.95416259765625,1.0,0.1516347080469131,1.0,1.0,0.9204114079475404,1.0,-0.4887858629226684,0.2073743790388107,0.2814114987850189,0.0851534754037857,0.8945176005363464,0.8945176005363464,0.0,25.41798973083496,25.0,11336.35546875,0.0,27.77012252807617,1.0,283.1499938964844,284.2132873535156,297.5733947753906,298.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,17787.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727347254753113,1.0,0.0,0.0,2.548703908920288,2.548715591430664,4.334431196184596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.67431640625,0.0,523.2229614257812,1895.4371337890625,0.0,230.06646728515625,0.6326858401298523,1.0,0.0,3.0,1.0,0.0
17650320,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0458728335797786,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0483063012361526,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0356788709759712,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.0483063012361526,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.5417720675468445,0.050000000745058,0.2291442900896072,284.9540710449219,284.95001220703125,297.92333984375,294.57391357421875,297.35498046875,296.9394836425781,284.95416259765625,1.0,0.1516347080469131,1.0,1.0,0.9204114079475404,1.0,-0.4887858629226684,0.2073743790388107,0.2814114987850189,0.0851534754037857,0.8945176005363464,0.8945176005363464,0.0,25.41798973083496,25.0,11336.35546875,0.0,27.77012252807617,1.0,283.1499938964844,284.2132873535156,297.5733947753906,298.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,17787.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727347254753113,1.0,0.0,0.0,2.548703908920288,2.548715591430664,4.334431196184596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.67431640625,0.0,523.2229614257812,1895.4371337890625,0.0,230.06646728515625,0.6326858401298523,1.0,0.0,3.0,1.0,0.0
17650380,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0458701513707637,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0483034811913967,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.035676784813404,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0483034811913967,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.2291309088468551,284.9543151855469,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482421875,284.9543762207031,1.0,0.1514757871627807,1.0,1.0,0.9166186451911926,1.0,-0.488757312297821,0.2075194716453552,0.2812378406524658,0.0851181373000145,0.8975312113761902,0.8975312113761902,0.0,25.3444766998291,25.0,11346.6064453125,0.0,27.70664024353028,1.0,283.1499938964844,284.2107238769531,297.6022033691406,298.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17775.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726486265659332,1.0,0.0,0.0,2.557167291641236,2.5571792125701904,4.36326558883593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.71337890625,0.0,527.7692260742188,1895.4371337890625,0.0,229.9283142089844,0.6345627307891846,1.0,0.0,3.0,1.0,0.0
17650440,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0458701513707637,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0483034811913967,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.035676784813404,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.0483034811913967,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5421206951141357,0.050000000745058,0.2291309088468551,284.9543151855469,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482421875,284.9543762207031,1.0,0.1514757871627807,1.0,1.0,0.9166186451911926,1.0,-0.488757312297821,0.2075194716453552,0.2812378406524658,0.0851181373000145,0.8975312113761902,0.8975312113761902,0.0,25.3444766998291,25.0,11346.6064453125,0.0,27.70664024353028,1.0,283.1499938964844,284.2107238769531,297.6022033691406,298.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17775.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726486265659332,1.0,0.0,0.0,2.557167291641236,2.5571792125701904,4.36326558883593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.71337890625,0.0,527.7692260742188,1895.4371337890625,0.0,229.9283142089844,0.6345627307891846,1.0,0.0,3.0,1.0,0.0
17650500,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5422714352607727,0.050000000745058,0.0458689965307712,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5422714352607727,0.050000000745058,0.0483022630214691,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5422714352607727,0.050000000745058,0.0356758870184421,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5422714352607727,0.050000000745058,0.0483022630214691,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.5422714352607727,0.050000000745058,0.2291251420974731,284.9544372558594,284.95001220703125,298.0083312988281,294.61700439453125,297.39923095703125,296.9527282714844,284.9544982910156,1.0,0.1514070630073547,1.0,1.0,0.9147222638130188,1.0,-0.4887450039386749,0.2075926661491394,0.2811523377895355,0.0851047039031982,0.8990766406059265,0.8990766406059265,0.0,25.312705993652344,25.0,11351.8896484375,0.0,27.6792106628418,1.0,283.1499938964844,284.2094116210937,297.6165771484375,298.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17770.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726095855236053,1.0,0.0,0.0,2.5615339279174805,2.5615458488464355,4.37817959664244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.7900390625,0.0,530.131103515625,1895.4371337890625,0.0,229.8656616210937,0.6355326175689697,1.0,0.0,3.0,1.0,0.0
17650560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5424081683158875,0.050000000745058,0.0458679534494876,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5424081683158875,0.050000000745058,0.048301164060831,296.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5424081683158875,0.050000000745058,0.035675074905157,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5424081683158875,0.050000000745058,0.048301164060831,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5424081683158875,0.050000000745058,0.2291199266910553,284.9545288085937,284.95001220703125,298.0366516113281,294.6313171386719,297.4141540527344,296.9573974609375,284.9545593261719,1.0,0.1513446867465973,1.0,1.0,0.9128282070159912,1.0,-0.4887338578701019,0.2076658904552459,0.2810679674148559,0.0850946828722953,0.900646984577179,0.900646984577179,0.0,25.28388977050781,25.0,11357.2890625,0.0,27.65433692932129,1.0,283.1499938964844,284.2080993652344,297.6309509277344,298.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17765.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725730180740356,1.0,0.0,0.0,2.565979242324829,2.565991163253784,4.393388906009932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.91015625,0.0,532.5462646484375,1895.4371337890625,0.0,229.8070373535156,0.6395210027694702,1.0,0.0,3.0,1.0,0.0
17650620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.0458660945296287,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.048299204558134,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.0356736294925212,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.048299204558134,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.2291106283664703,284.95037841796875,284.95001220703125,298.09332275390625,294.659912109375,297.44415283203125,296.96697998046875,284.94891357421875,1.0,0.1512335389852523,1.0,1.0,0.909040093421936,1.0,-0.4887140393257141,0.2078124284744262,0.2809016108512878,0.0850843489170074,0.8995877504348755,0.8995877504348755,0.0,25.232561111450195,25.0,11382.6904296875,0.0,27.61003494262696,1.0,283.1499938964844,284.19561767578125,297.6607971191406,298.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18300.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727890253067016,1.0,0.0,0.0,2.6035473346710205,2.6035594940185547,4.5229762690723874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.34423828125,0.0,556.338623046875,1895.4371337890625,0.0,230.1535797119141,0.6430800557136536,1.0,0.0,3.0,1.0,0.0
17650680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.0458660945296287,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.048299204558134,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.0356736294925212,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.048299204558134,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.542651891708374,0.050000000745058,0.2291106283664703,284.95037841796875,284.95001220703125,298.09332275390625,294.659912109375,297.44415283203125,296.96697998046875,284.94891357421875,1.0,0.1512335389852523,1.0,1.0,0.909040093421936,1.0,-0.4887140393257141,0.2078124284744262,0.2809016108512878,0.0850843489170074,0.8995877504348755,0.8995877504348755,0.0,25.232561111450195,25.0,11382.6904296875,0.0,27.61003494262696,1.0,283.1499938964844,284.19561767578125,297.6607971191406,298.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18300.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727890253067016,1.0,0.0,0.0,2.6035473346710205,2.6035594940185547,4.5229762690723874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.34423828125,0.0,556.338623046875,1895.4371337890625,0.0,230.1535797119141,0.6430800557136536,1.0,0.0,3.0,1.0,0.0
17650740,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0458645820617675,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0482976101338863,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0356724523007869,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0482976101338863,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.229103073477745,284.950927734375,284.95001220703125,298.1499938964844,294.6884155273437,297.4743347167969,296.9768371582031,284.9518737792969,1.0,0.1511427015066146,1.0,1.0,0.905251920223236,1.0,-0.4886979162693023,0.2079590409994125,0.2807388603687286,0.0850878804922103,0.8999446034431458,0.8999446034431458,0.0,25.19063186645508,25.0,11376.9912109375,0.0,27.57386016845703,1.0,283.1499938964844,284.1999206542969,297.6876525878906,298.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18119.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726038932800293,1.0,0.0,0.0,2.589452743530273,2.589464902877808,4.474137540455559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7373046875,0.0,547.4373168945312,1895.4371337890625,0.0,229.8565368652344,0.6422166228294373,1.0,0.0,3.0,1.0,0.0
17650800,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0458645820617675,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0482976101338863,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0356724523007869,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.0482976101338863,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5428507924079895,0.050000000745058,0.229103073477745,284.950927734375,284.95001220703125,298.1499938964844,294.6884155273437,297.4743347167969,296.9768371582031,284.9518737792969,1.0,0.1511427015066146,1.0,1.0,0.905251920223236,1.0,-0.4886979162693023,0.2079590409994125,0.2807388603687286,0.0850878804922103,0.8999446034431458,0.8999446034431458,0.0,25.19063186645508,25.0,11376.9912109375,0.0,27.57386016845703,1.0,283.1499938964844,284.1999206542969,297.6876525878906,298.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18119.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726038932800293,1.0,0.0,0.0,2.589452743530273,2.589464902877808,4.474137540455559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.7373046875,0.0,547.4373168945312,1895.4371337890625,0.0,229.8565368652344,0.6422166228294373,1.0,0.0,3.0,1.0,0.0
17650860,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0458633452653884,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0482963100075721,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0356714911758899,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0482963100075721,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.2290969043970108,284.95428466796875,284.95001220703125,298.2066650390625,294.7165832519531,297.50457763671875,296.98681640625,284.9549865722656,1.0,0.1510680913925171,1.0,1.0,0.9014639854431152,1.0,-0.4886847138404846,0.2081068456172943,0.2805778980255127,0.0851023271679878,0.904166579246521,0.904166579246521,0.0,25.15620803833008,25.0,11388.16796875,0.0,27.544170379638672,1.0,283.1499938964844,284.2005920410156,297.715576171875,298.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17970.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723768591880798,1.0,0.0,0.0,2.590853452682495,2.5908656120300293,4.478979462874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.8916015625,0.0,547.4354248046875,1895.4371337890625,0.0,229.49246215820312,0.6453557014465332,1.0,0.0,3.0,1.0,0.0
17650920,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0458633452653884,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0482963100075721,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0356714911758899,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.0482963100075721,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5430136919021606,0.050000000745058,0.2290969043970108,284.95428466796875,284.95001220703125,298.2066650390625,294.7165832519531,297.50457763671875,296.98681640625,284.9549865722656,1.0,0.1510680913925171,1.0,1.0,0.9014639854431152,1.0,-0.4886847138404846,0.2081068456172943,0.2805778980255127,0.0851023271679878,0.904166579246521,0.904166579246521,0.0,25.15620803833008,25.0,11388.16796875,0.0,27.544170379638672,1.0,283.1499938964844,284.2005920410156,297.715576171875,298.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17970.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723768591880798,1.0,0.0,0.0,2.590853452682495,2.5908656120300293,4.478979462874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.8916015625,0.0,547.4354248046875,1895.4371337890625,0.0,229.49246215820312,0.6453557014465332,1.0,0.0,3.0,1.0,0.0
17650980,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5431069731712341,0.050000000745058,0.0458626374602317,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5431069731712341,0.050000000745058,0.0482955649495124,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5431069731712341,0.050000000745058,0.0356709398329257,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5431069731712341,0.050000000745058,0.0482955649495124,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.5431069731712341,0.050000000745058,0.2290933728218078,284.9533386230469,284.95001220703125,298.2452087402344,294.7354736328125,297.5251770019531,296.9935913085937,284.9522705078125,1.0,0.1510251760482788,1.0,1.0,0.8988882303237915,1.0,-0.4886772036552429,0.2082090079784393,0.2804681658744812,0.0851161181926727,0.9053741097450256,0.9053741097450256,0.0,25.13641929626465,25.0,11411.083984375,0.0,27.527109146118164,1.0,283.1499938964844,284.19219970703125,297.73583984375,298.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,18285.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724948465824127,1.0,0.0,0.0,2.6187548637390137,2.618767023086548,4.5759682620882813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.32080078125,0.0,564.9105834960938,1895.4371337890625,0.0,229.681640625,0.6494854688644409,1.0,0.0,3.0,1.0,0.0
17651040,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5431464314460754,0.050000000745058,0.0458623394370079,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5431464314460754,0.050000000745058,0.0482952520251274,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5431464314460754,0.050000000745058,0.0356707088649272,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5431464314460754,0.050000000745058,0.0482952520251274,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5431464314460754,0.050000000745058,0.2290918827056884,284.9519958496094,284.95001220703125,298.2633361816406,294.7442626953125,297.5348815917969,296.99676513671875,284.95086669921875,1.0,0.1510069519281387,1.0,1.0,0.8976760506629944,1.0,-0.4886740148067474,0.2082575261592865,0.2804164588451385,0.0851237773895263,0.9049588441848756,0.9049588441848756,0.0,25.12801170349121,25.0,11414.33203125,0.0,27.51986312866211,1.0,283.1499938964844,284.1896667480469,297.7450561523437,298.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18387.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725802898406982,1.0,0.0,0.0,2.6254727840423584,2.625485181808472,4.5994767106094514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.19384765625,0.0,569.3165283203125,1895.4371337890625,0.0,229.81866455078125,0.6541065573692322,1.0,0.0,3.0,1.0,0.0
17651100,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.543203592300415,0.050000000745058,0.0458619073033332,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.543203592300415,0.050000000745058,0.0482947938144207,296.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.543203592300415,0.050000000745058,0.0356703698635101,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.543203592300415,0.050000000745058,0.0482947938144207,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.543203592300415,0.050000000745058,0.2290897071361541,284.9486999511719,284.95001220703125,298.2916564941406,294.7579040527344,297.5500183105469,297.001708984375,284.946533203125,1.0,0.1509805023670196,1.0,1.0,0.8957821130752563,1.0,-0.4886693954467773,0.2083338946104049,0.2803354859352112,0.085137203335762,0.9028363823890686,0.9028363823890686,0.0,25.11580848693848,25.0,11433.83203125,0.0,27.50934791564941,1.0,283.1499938964844,284.180419921875,297.759765625,298.6562194824219,293.1499938964844,293.1499938964844,283.1499938964844,18872.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728281259536743,1.0,0.0,0.0,2.6549606323242188,2.654973268508911,4.703373974734859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.68017578125,0.0,589.0946044921875,1895.4371337890625,0.0,230.2163543701172,0.6587928533554077,1.0,0.0,3.0,1.0,0.0
17651160,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5432546734809875,0.050000000745058,0.0458615198731422,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5432546734809875,0.050000000745058,0.0482943877577781,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5432546734809875,0.050000000745058,0.0356700718402862,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5432546734809875,0.050000000745058,0.0482943877577781,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5432546734809875,0.050000000745058,0.2290877848863601,284.9447631835937,284.95001220703125,298.32000732421875,294.7714538574219,297.56512451171875,297.0066223144531,284.94293212890625,1.0,0.1509567648172378,1.0,1.0,0.8938899040222168,1.0,-0.4886652827262878,0.2084108889102935,0.2802543938159942,0.0851524248719215,0.8988625407218933,0.8988625407218933,0.0,25.10486221313477,25.0,11437.3857421875,0.0,27.49991798400879,1.0,283.1499938964844,284.1752014160156,297.7735290527344,298.67071533203125,293.1499938964844,293.1499938964844,283.1499938964844,19224.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730542957782745,1.0,0.0,0.0,2.668210744857788,2.6682233810424805,4.750437199163571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.9609375,0.0,598.8504638671875,1895.4371337890625,0.0,230.57945251464844,0.6591657996177673,1.0,0.0,3.0,1.0,0.0
17651220,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0458608567714691,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0482936911284923,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0356695540249347,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0482936911284923,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.2290844768285751,284.9447021484375,284.95001220703125,298.3766784667969,294.7982177734375,297.59539794921875,297.016357421875,284.9457092285156,1.0,0.1509157568216323,1.0,1.0,0.8901055455207825,1.0,-0.4886582195758819,0.2085668444633484,0.2800913751125335,0.0851883068680763,0.894729733467102,0.894729733467102,0.0,25.085941314697266,25.0,11430.1357421875,0.0,27.48362922668457,1.0,283.1499938964844,284.17974853515625,297.7980041503906,298.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19225.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729748427867889,1.0,0.0,0.0,2.6523125171661377,2.65232515335083,4.6939962317082973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.873046875,0.0,589.4564819335938,1895.4371337890625,0.0,230.45187377929688,0.6551374793052673,1.0,0.0,3.0,1.0,0.0
17651280,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0458608567714691,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0482936911284923,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0356695540249347,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.0482936911284923,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.5433423519134521,0.050000000745058,0.2290844768285751,284.9447021484375,284.95001220703125,298.3766784667969,294.7982177734375,297.59539794921875,297.016357421875,284.9457092285156,1.0,0.1509157568216323,1.0,1.0,0.8901055455207825,1.0,-0.4886582195758819,0.2085668444633484,0.2800913751125335,0.0851883068680763,0.894729733467102,0.894729733467102,0.0,25.085941314697266,25.0,11430.1357421875,0.0,27.48362922668457,1.0,283.1499938964844,284.17974853515625,297.7980041503906,298.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19225.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729748427867889,1.0,0.0,0.0,2.6523125171661377,2.65232515335083,4.6939962317082973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.873046875,0.0,589.4564819335938,1895.4371337890625,0.0,230.45187377929688,0.6551374793052673,1.0,0.0,3.0,1.0,0.0
