time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0458603166043758,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0482931248843669,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0356691367924213,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0482931248843669,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.229081779718399,284.9529724121094,284.95001220703125,298.4333190917969,294.8246154785156,297.62567138671875,297.0261535644531,284.9553527832031,1.0,0.1508820354938507,1.0,1.0,0.8863211274147034,1.0,-0.4886524677276611,0.2087254524230957,0.2799270153045654,0.0852315351366996,0.8995433449745178,0.8995433449745178,0.0,25.07038688659668,25.0,11425.3359375,0.0,27.47024726867676,1.0,283.1499938964844,284.19140625,297.82232666015625,298.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,18608.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724521100521087,1.0,0.0,0.0,2.620792388916016,2.620804786682129,4.583092163557012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.70166015625,0.0,567.81494140625,1895.4371337890625,0.0,229.61309814453125,0.6498724818229675,1.0,0.0,3.0,1.0,0.0
17651400,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0458603166043758,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0482931248843669,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0356691367924213,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.0482931248843669,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5434137582778931,0.050000000745058,0.229081779718399,284.9529724121094,284.95001220703125,298.4333190917969,294.8246154785156,297.62567138671875,297.0261535644531,284.9553527832031,1.0,0.1508820354938507,1.0,1.0,0.8863211274147034,1.0,-0.4886524677276611,0.2087254524230957,0.2799270153045654,0.0852315351366996,0.8995433449745178,0.8995433449745178,0.0,25.07038688659668,25.0,11425.3359375,0.0,27.47024726867676,1.0,283.1499938964844,284.19140625,297.82232666015625,298.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,18608.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724521100521087,1.0,0.0,0.0,2.620792388916016,2.620804786682129,4.583092163557012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.70166015625,0.0,567.81494140625,1895.4371337890625,0.0,229.61309814453125,0.6498724818229675,1.0,0.0,3.0,1.0,0.0
17651460,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0458598844707012,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0482926666736602,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0356687977910041,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0482926666736602,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.2290796190500259,284.9600524902344,284.95001220703125,298.489990234375,294.85064697265625,297.656005859375,297.03594970703125,284.9612731933594,1.0,0.1508544683456421,1.0,1.0,0.8825384378433228,1.0,-0.4886478185653686,0.2088866680860519,0.2797611653804779,0.0852821990847587,0.909143567085266,0.909143567085266,0.0,25.05765724182129,25.0,11438.1083984375,0.0,27.459304809570312,1.0,283.1499938964844,284.1947326660156,297.84912109375,298.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18148.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372137039899826,1.0,0.0,0.0,2.616548538208008,2.616560697555542,4.56826114714204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.72119140625,0.0,562.9175415039062,1895.4371337890625,0.0,229.10806274414065,0.6513602137565613,1.0,0.0,3.0,1.0,0.0
17651520,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0458598844707012,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0482926666736602,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0356687977910041,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.0482926666736602,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5434714555740356,0.050000000745058,0.2290796190500259,284.9600524902344,284.95001220703125,298.489990234375,294.85064697265625,297.656005859375,297.03594970703125,284.9612731933594,1.0,0.1508544683456421,1.0,1.0,0.8825384378433228,1.0,-0.4886478185653686,0.2088866680860519,0.2797611653804779,0.0852821990847587,0.909143567085266,0.909143567085266,0.0,25.05765724182129,25.0,11438.1083984375,0.0,27.459304809570312,1.0,283.1499938964844,284.1947326660156,297.84912109375,298.74609375,293.1499938964844,293.1499938964844,283.1499938964844,18148.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372137039899826,1.0,0.0,0.0,2.616548538208008,2.616560697555542,4.56826114714204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.72119140625,0.0,562.9175415039062,1895.4371337890625,0.0,229.10806274414065,0.6513602137565613,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5435165166854858,0.050000000745058,0.045859545469284,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5435165166854858,0.050000000745058,0.0482923090457916,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5435165166854858,0.050000000745058,0.0356685332953929,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5435165166854858,0.050000000745058,0.0482923090457916,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5435165166854858,0.050000000745058,0.2290779203176498,284.9588623046875,284.95001220703125,298.54473876953125,294.87554931640625,297.6853332519531,297.0453491210937,284.9577941894531,1.0,0.1508326232433319,1.0,1.0,0.8788852095603943,1.0,-0.4886442124843597,0.2090448886156082,0.2795993089675903,0.0853383615612983,0.9147863984107972,0.9147863984107972,0.0,25.047571182250977,25.0,11466.0205078125,0.0,27.450647354125977,1.0,283.1499938964844,284.1842041015625,297.8765563964844,298.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,18369.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724042773246765,1.0,0.0,0.0,2.6515395641326904,2.651551961898804,4.691260642175621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.34619140625,0.0,584.3496704101562,1895.4371337890625,0.0,229.536376953125,0.6569504737854004,1.0,0.0,3.0,1.0,0.0
17651640,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5435178875923157,0.050000000745058,0.0458595342934131,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5435178875923157,0.050000000745058,0.0356685258448123,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5435178875923157,0.050000000745058,0.229077860713005,284.9587097167969,284.95001220703125,298.5466613769531,294.8764038085937,297.6863708496094,297.0456848144531,284.9576721191406,1.0,0.1508319526910781,1.0,1.0,0.8787557482719421,1.0,-0.4886440932750702,0.2090505361557006,0.2795935571193695,0.0853404998779296,0.91486918926239,0.91486918926239,0.0,25.047260284423828,25.0,11466.4453125,0.0,27.450380325317383,1.0,283.1499938964844,284.1839294433594,297.87744140625,298.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18375.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724166452884674,1.0,0.0,0.0,2.6522669792175293,2.6522796154022217,4.693835080615827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.60546875,0.0,584.8093872070312,1895.4371337890625,0.0,229.5562438964844,0.6601203680038452,1.0,0.0,3.0,1.0,0.0
17651700,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5435377955436707,0.050000000745058,0.0458593852818012,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5435377955436707,0.050000000745058,0.0482921414077281,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5435377955436707,0.050000000745058,0.0356684103608131,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5435377955436707,0.050000000745058,0.0482921414077281,296.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5435377955436707,0.050000000745058,0.2290771156549453,284.95538330078125,284.95001220703125,298.57501220703125,294.8891906738281,297.7015380859375,297.0505065917969,284.9530944824219,1.0,0.1508221924304962,1.0,1.0,0.8768643736839294,1.0,-0.4886424839496612,0.209133505821228,0.2795089781284332,0.0853724852204322,0.9149562120437622,0.9149562120437622,0.0,25.0427474975586,25.0,11487.1630859375,0.0,27.446508407592773,1.0,283.1499938964844,284.1741027832031,297.8915100097656,298.79351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18790.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372724711894989,1.0,0.0,0.0,2.6840527057647705,2.684065580368042,4.807014306607016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.77978515625,0.0,605.931640625,1895.4371337890625,0.0,230.0503692626953,0.6652347445487976,1.0,0.0,3.0,1.0,0.0
17651760,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5435554385185242,0.050000000745058,0.0458592511713504,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5435554385185242,0.050000000745058,0.0482919998466968,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5435554385185242,0.050000000745058,0.0356683060526847,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5435554385185242,0.050000000745058,0.0482919998466968,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5435554385185242,0.050000000745058,0.2290764600038528,284.9510498046875,284.95001220703125,298.60333251953125,294.90191650390625,297.7166748046875,297.0552978515625,284.9489440917969,1.0,0.1508134305477142,1.0,1.0,0.8749748468399048,1.0,-0.488641083240509,0.2092171013355255,0.2794239819049835,0.0854064002633094,0.9128473997116088,0.9128473997116088,0.0,25.03870010375977,25.0,11492.2216796875,0.0,27.44304084777832,1.0,283.1499938964844,284.16796875,297.9045715332031,298.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,19090.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730140626430511,1.0,0.0,0.0,2.7004199028015137,2.700432777404785,4.865818823418522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.82177734375,0.0,617.4710083007812,1895.4371337890625,0.0,230.5148468017578,0.6722397804260254,1.0,0.0,3.0,1.0,0.0
17651820,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0458590239286422,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0482917577028274,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0356681272387504,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0482917577028274,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.2290753126144409,284.9413757324219,284.95001220703125,298.6600036621094,294.92724609375,297.7469787597656,297.0648193359375,284.939208984375,1.0,0.1507982164621353,1.0,1.0,0.8711957931518555,1.0,-0.4886386394500732,0.2093863785266876,0.2792522609233856,0.08548004925251,0.903564989566803,0.903564989566803,0.0,25.03166007995605,25.0,11513.994140625,0.0,27.43701171875,1.0,283.1499938964844,284.15185546875,297.92987060546875,298.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,20159.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735797107219696,1.0,0.0,0.0,2.748789072036743,2.748802423477173,5.041690087637107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.654296875,0.0,653.385986328125,1895.4371337890625,0.0,231.4237670898437,0.6847967505455017,1.0,0.0,3.0,1.0,0.0
17651880,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0458590239286422,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0482917577028274,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0356681272387504,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.0482917577028274,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.5435857772827148,0.050000000745058,0.2290753126144409,284.9413757324219,284.95001220703125,298.6600036621094,294.92724609375,297.7469787597656,297.0648193359375,284.939208984375,1.0,0.1507982164621353,1.0,1.0,0.8711957931518555,1.0,-0.4886386394500732,0.2093863785266876,0.2792522609233856,0.08548004925251,0.903564989566803,0.903564989566803,0.0,25.03166007995605,25.0,11513.994140625,0.0,27.43701171875,1.0,283.1499938964844,284.15185546875,297.92987060546875,298.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,20159.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735797107219696,1.0,0.0,0.0,2.748789072036743,2.748802423477173,5.041690087637107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.654296875,0.0,653.385986328125,1895.4371337890625,0.0,231.4237670898437,0.6847967505455017,1.0,0.0,3.0,1.0,0.0
17651940,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0458588413894176,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0482915677130222,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0356679856777191,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0482915677130222,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.2290744036436081,284.9328308105469,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9312438964844,1.0,0.1507857739925384,1.0,1.0,0.8674167990684509,1.0,-0.488636702299118,0.2095585465431213,0.2790781557559967,0.0855616778135299,0.8889049887657166,0.8889049887657166,0.0,25.02589225769043,25.0,11530.9794921875,0.0,27.43208312988281,1.0,283.1499938964844,284.1387634277344,297.9539489746094,298.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,21461.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739032447338104,1.0,0.0,0.0,2.7884795665740967,2.7884938716888428,5.18833871865354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5205078125,0.0,686.1876831054688,1895.4371337890625,0.0,231.9442138671875,0.6896427273750305,1.0,0.0,3.0,1.0,0.0
17652000,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0458588413894176,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0482915677130222,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0356679856777191,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.0482915677130222,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.5436100363731384,0.050000000745058,0.2290744036436081,284.9328308105469,284.95001220703125,298.7166748046875,294.9524230957031,297.7772521972656,297.0741882324219,284.9312438964844,1.0,0.1507857739925384,1.0,1.0,0.8674167990684509,1.0,-0.488636702299118,0.2095585465431213,0.2790781557559967,0.0855616778135299,0.8889049887657166,0.8889049887657166,0.0,25.02589225769043,25.0,11530.9794921875,0.0,27.43208312988281,1.0,283.1499938964844,284.1387634277344,297.9539489746094,298.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,21461.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739032447338104,1.0,0.0,0.0,2.7884795665740967,2.7884938716888428,5.18833871865354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5205078125,0.0,686.1876831054688,1895.4371337890625,0.0,231.9442138671875,0.6896427273750305,1.0,0.0,3.0,1.0,0.0
17652060,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.045858696103096,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0482914149761199,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0356678739190101,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0482914149761199,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.2290736883878708,284.9346008300781,284.95001220703125,298.7733459472656,294.9775085449219,297.8075561523437,297.08355712890625,284.9362487792969,1.0,0.1507756412029266,1.0,1.0,0.8636398911476135,1.0,-0.4886351525783539,0.2097336053848266,0.2789015471935272,0.0856513381004333,0.878639280796051,0.878639280796051,0.0,25.021190643310547,25.0,11520.55859375,0.0,27.428071975708008,1.0,283.1499938964844,284.1467590332031,297.9757080078125,298.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,21668.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373477578163147,1.0,0.0,0.0,2.761006593704224,2.76102066040039,5.086607757220918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.46435546875,0.0,669.6632690429688,1895.4371337890625,0.0,231.25958251953125,0.6833032965660095,1.0,0.0,3.0,1.0,0.0
17652120,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.045858696103096,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0482914149761199,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0356678739190101,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.0482914149761199,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.5436292886734009,0.050000000745058,0.2290736883878708,284.9346008300781,284.95001220703125,298.7733459472656,294.9775085449219,297.8075561523437,297.08355712890625,284.9362487792969,1.0,0.1507756412029266,1.0,1.0,0.8636398911476135,1.0,-0.4886351525783539,0.2097336053848266,0.2789015471935272,0.0856513381004333,0.878639280796051,0.878639280796051,0.0,25.021190643310547,25.0,11520.55859375,0.0,27.428071975708008,1.0,283.1499938964844,284.1467590332031,297.9757080078125,298.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,21668.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373477578163147,1.0,0.0,0.0,2.761006593704224,2.76102066040039,5.086607757220918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.46435546875,0.0,669.6632690429688,1895.4371337890625,0.0,231.25958251953125,0.6833032965660095,1.0,0.0,3.0,1.0,0.0
17652180,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436412692070007,0.050000000745058,0.0458586066961288,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436412692070007,0.050000000745058,0.0482913218438625,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436412692070007,0.050000000745058,0.0356678031384944,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436412692070007,0.050000000745058,0.0482913218438625,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436412692070007,0.050000000745058,0.2290732264518737,284.9424743652344,284.95001220703125,298.81640625,294.9965209960937,297.83062744140625,297.0907287597656,284.9456481933594,1.0,0.1507691740989685,1.0,1.0,0.8607694506645203,1.0,-0.4886341989040375,0.2098687142133712,0.278765469789505,0.0857249647378921,0.878209114074707,0.878209114074707,0.0,25.018184661865234,25.0,11512.2392578125,0.0,27.425514221191406,1.0,283.1499938964844,284.1591186523437,297.9929504394531,298.8973083496094,293.1499938964844,293.1499938964844,283.1499938964844,21184.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728503286838531,1.0,0.0,0.0,2.724150419235229,2.7241640090942383,4.951713776790712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.4873046875,0.0,643.7069702148438,1895.4371337890625,0.0,230.25198364257807,0.677074670791626,1.0,0.0,3.0,1.0,0.0
17652240,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5436446666717529,0.050000000745058,0.0458585806190967,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5436446666717529,0.050000000745058,0.0482912920415401,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5436446666717529,0.050000000745058,0.035667784512043,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5436446666717529,0.050000000745058,0.0482912920415401,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.5436446666717529,0.050000000745058,0.2290731072425842,284.9454040527344,284.95001220703125,298.8299865722656,295.00250244140625,297.8379211425781,297.0929870605469,284.9483947753906,1.0,0.1507673263549804,1.0,1.0,0.8598630428314209,1.0,-0.4886339008808136,0.2099117785692215,0.2787221372127533,0.0857491940259933,0.8792686462402344,0.8792686462402344,0.0,25.017322540283203,25.0,11514.576171875,0.0,27.42478370666504,1.0,283.1499938964844,284.16168212890625,297.9988708496094,298.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,21047.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726682960987091,1.0,0.0,0.0,2.7181918621063232,2.718205451965332,4.930075760967156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.98291015625,0.0,639.2432250976562,1895.4371337890625,0.0,229.9598693847656,0.6725975275039673,1.0,0.0,3.0,1.0,0.0
17652300,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436511039733887,0.050000000745058,0.0458585321903228,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436511039733887,0.050000000745058,0.0482912436127662,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436511039733887,0.050000000745058,0.03566774725914,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436511039733887,0.050000000745058,0.0482912436127662,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5436511039733887,0.050000000745058,0.2290728688240051,284.9520568847656,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9556884765625,1.0,0.1507637351751327,1.0,1.0,0.8579745888710022,1.0,-0.488633394241333,0.2100020498037338,0.278631329536438,0.0858012661337852,0.8834360837936401,0.8834360837936401,0.0,25.01565742492676,25.0,11506.345703125,0.0,27.423370361328125,1.0,283.1499938964844,284.1715087890625,298.01104736328125,298.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,20412.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722502589225769,1.0,0.0,0.0,2.689173698425293,2.6891870498657227,4.825375299333245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.45947265625,0.0,617.9520263671875,1895.4371337890625,0.0,229.2895050048828,0.6678891777992249,1.0,0.0,3.0,1.0,0.0
17652360,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5436567664146423,0.050000000745058,0.0458584912121295,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5436567664146423,0.050000000745058,0.0482911989092826,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5436567664146423,0.050000000745058,0.0356677137315273,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5436567664146423,0.050000000745058,0.0482911989092826,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5436567664146423,0.050000000745058,0.2290726453065872,284.95867919921875,284.95001220703125,298.8866577148437,295.02752685546875,297.8682556152344,297.10223388671875,284.96173095703125,1.0,0.150760531425476,1.0,1.0,0.8560878038406372,1.0,-0.4886329472064972,0.2100930958986282,0.2785398364067077,0.0858554095029831,0.8900269865989685,0.8900269865989685,0.0,25.01416015625,25.0,11513.6552734375,0.0,27.422101974487305,1.0,283.1499938964844,284.1766662597656,298.0241394042969,298.9280700683594,293.1499938964844,293.1499938964844,283.1499938964844,19937.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719452023506164,1.0,0.0,0.0,2.678647041320801,2.678660154342652,4.78767162803706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.6591796875,0.0,608.9915161132812,1895.4371337890625,0.0,228.80075073242188,0.6619886755943298,1.0,0.0,3.0,1.0,0.0
17652420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0458584167063236,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0482911206781864,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0356676578521728,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0482911206781864,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.2290722876787185,284.9711303710937,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,284.9737548828125,1.0,0.1507549732923507,1.0,1.0,0.8523141741752625,1.0,-0.4886321723461151,0.2102777063846588,0.2783544659614563,0.0859700664877891,0.9087247252464294,0.9087247252464294,0.0,25.01156044006348,25.0,11516.41015625,0.0,27.419906616210938,1.0,283.1499938964844,284.1893920898437,298.0503845214844,298.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18654.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371488481760025,1.0,0.0,0.0,2.647161960601806,2.647174596786499,4.675783031871106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.4755859375,0.0,583.3317260742188,1895.4371337890625,0.0,228.0696716308593,0.6589011549949646,1.0,0.0,3.0,1.0,0.0
17652480,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0458584167063236,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0482911206781864,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0356676578521728,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.0482911206781864,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.5436663627624512,0.050000000745058,0.2290722876787185,284.9711303710937,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,284.9737548828125,1.0,0.1507549732923507,1.0,1.0,0.8523141741752625,1.0,-0.4886321723461151,0.2102777063846588,0.2783544659614563,0.0859700664877891,0.9087247252464294,0.9087247252464294,0.0,25.01156044006348,25.0,11516.41015625,0.0,27.419906616210938,1.0,283.1499938964844,284.1893920898437,298.0503845214844,298.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18654.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371488481760025,1.0,0.0,0.0,2.647161960601806,2.647174596786499,4.675783031871106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.4755859375,0.0,583.3317260742188,1895.4371337890625,0.0,228.0696716308593,0.6589011549949646,1.0,0.0,3.0,1.0,0.0
17652540,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0458583608269691,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0482910647988319,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0356676131486892,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0482910647988319,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.229072019457817,284.9729919433594,284.95001220703125,299.0,295.0777587890625,297.928955078125,297.1205749511719,284.9721374511719,1.0,0.150750458240509,1.0,1.0,0.8485405445098877,1.0,-0.4886315762996673,0.2104657888412475,0.2781657874584198,0.0860934853553772,0.9254717230796814,0.9254717230796814,0.0,25.009441375732425,25.0,11550.0537109375,0.0,27.41812324523925,1.0,283.1499938964844,284.17974853515625,298.0791015625,298.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18428.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718272745609283,1.0,0.0,0.0,2.6825966835021973,2.6826093196868896,4.801800628229103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.5166015625,0.0,603.0698852539062,1895.4371337890625,0.0,228.6119079589844,0.6670385599136353,1.0,0.0,3.0,1.0,0.0
17652600,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0458583608269691,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0482910647988319,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0356676131486892,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.0482910647988319,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5436738729476929,0.050000000745058,0.229072019457817,284.9729919433594,284.95001220703125,299.0,295.0777587890625,297.928955078125,297.1205749511719,284.9721374511719,1.0,0.150750458240509,1.0,1.0,0.8485405445098877,1.0,-0.4886315762996673,0.2104657888412475,0.2781657874584198,0.0860934853553772,0.9254717230796814,0.9254717230796814,0.0,25.009441375732425,25.0,11550.0537109375,0.0,27.41812324523925,1.0,283.1499938964844,284.17974853515625,298.0791015625,298.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18428.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718272745609283,1.0,0.0,0.0,2.6825966835021973,2.6826093196868896,4.801800628229103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.5166015625,0.0,603.0698852539062,1895.4371337890625,0.0,228.6119079589844,0.6670385599136353,1.0,0.0,3.0,1.0,0.0
17652660,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.0458583198487758,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.048291016370058,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.0356675796210765,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.048291016370058,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.2290717959403991,284.9648742675781,284.95001220703125,299.0566711425781,295.10308837890625,297.9592590332031,297.1295166015625,284.96240234375,1.0,0.1507467776536941,1.0,1.0,0.8447696566581726,1.0,-0.4886310994625091,0.2106574177742004,0.2779736816883087,0.0862256437540054,0.9326387643814088,0.9326387643814088,0.0,25.00770378112793,25.0,11581.615234375,0.0,27.41666984558105,1.0,283.1499938964844,284.16162109375,298.1064758300781,299.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,18887.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725918233394623,1.0,0.0,0.0,2.7391774654388428,2.7391908168792725,5.006493779546872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.22607421875,0.0,640.200927734375,1895.4371337890625,0.0,229.8371734619141,0.6807421445846558,1.0,0.0,3.0,1.0,0.0
17652720,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.0458583198487758,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.048291016370058,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.0356675796210765,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.048291016370058,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.5436797142028809,0.050000000745058,0.2290717959403991,284.9648742675781,284.95001220703125,299.0566711425781,295.10308837890625,297.9592590332031,297.1295166015625,284.96240234375,1.0,0.1507467776536941,1.0,1.0,0.8447696566581726,1.0,-0.4886310994625091,0.2106574177742004,0.2779736816883087,0.0862256437540054,0.9326387643814088,0.9326387643814088,0.0,25.00770378112793,25.0,11581.615234375,0.0,27.41666984558105,1.0,283.1499938964844,284.16162109375,298.1064758300781,299.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,18887.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725918233394623,1.0,0.0,0.0,2.7391774654388428,2.7391908168792725,5.006493779546872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.22607421875,0.0,640.200927734375,1895.4371337890625,0.0,229.8371734619141,0.6807421445846558,1.0,0.0,3.0,1.0,0.0
17652780,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0458582825958728,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0482909828424453,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0356675535440444,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0482909828424453,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.2290716171264648,284.9530334472656,284.95001220703125,299.11334228515625,295.1285705566406,297.9894714355469,297.1382141113281,284.9501953125,1.0,0.150743767619133,1.0,1.0,0.8409987688064575,1.0,-0.4886307418346405,0.2108528465032577,0.2777778804302215,0.0863668695092201,0.9303323030471802,0.9303323030471802,0.0,25.006277084350582,25.0,11609.5654296875,0.0,27.415483474731445,1.0,283.1499938964844,284.1416015625,298.1319580078125,299.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,19796.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733153045177459,1.0,0.0,0.0,2.80118179321289,2.8011956214904785,5.235713729234703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.25537109375,0.0,684.9219360351562,1895.4371337890625,0.0,230.99874877929688,0.6961724758148193,1.0,0.0,3.0,1.0,0.0
17652840,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0458582825958728,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0482909828424453,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0356675535440444,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.0482909828424453,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5436842441558838,0.050000000745058,0.2290716171264648,284.9530334472656,284.95001220703125,299.11334228515625,295.1285705566406,297.9894714355469,297.1382141113281,284.9501953125,1.0,0.150743767619133,1.0,1.0,0.8409987688064575,1.0,-0.4886307418346405,0.2108528465032577,0.2777778804302215,0.0863668695092201,0.9303323030471802,0.9303323030471802,0.0,25.006277084350582,25.0,11609.5654296875,0.0,27.415483474731445,1.0,283.1499938964844,284.1416015625,298.1319580078125,299.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,19796.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733153045177459,1.0,0.0,0.0,2.80118179321289,2.8011956214904785,5.235713729234703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.25537109375,0.0,684.9219360351562,1895.4371337890625,0.0,230.99874877929688,0.6961724758148193,1.0,0.0,3.0,1.0,0.0
17652900,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5436861515045166,0.050000000745058,0.0458582714200019,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5436861515045166,0.050000000745058,0.0482909679412841,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5436861515045166,0.050000000745058,0.0356675423681736,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5436861515045166,0.050000000745058,0.0482909679412841,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5436861515045166,0.050000000745058,0.22907155752182,284.9469909667969,284.95001220703125,299.14166259765625,295.14141845703125,298.0045471191406,297.1425170898437,284.9437866210937,1.0,0.1507424712181091,1.0,1.0,0.8391132950782776,1.0,-0.4886305928230285,0.210952028632164,0.2776785492897033,0.0864409655332565,0.9261478781700134,0.9261478781700134,0.0,25.00566291809082,25.0,11628.6376953125,0.0,27.414974212646484,1.0,283.1499938964844,284.1302490234375,298.1444702148437,299.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,20484.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736004829406738,1.0,0.0,0.0,2.839024782180786,2.839039087295532,5.378134915190458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.24853515625,0.0,713.9293212890625,1895.4371337890625,0.0,231.45718383789065,0.7029246091842651,1.0,0.0,3.0,1.0,0.0
17652960,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436878204345703,0.050000000745058,0.0458582565188407,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436878204345703,0.050000000745058,0.0482909530401229,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436878204345703,0.050000000745058,0.035667534917593,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436878204345703,0.050000000745058,0.0482909530401229,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5436878204345703,0.050000000745058,0.2290714979171753,284.94140625,284.95001220703125,299.1700134277344,295.1543273925781,298.0196228027344,297.146728515625,284.9389038085937,1.0,0.150741308927536,1.0,1.0,0.8372296690940857,1.0,-0.4886304438114166,0.2110521346330642,0.2775783240795135,0.0865173414349556,0.9201409220695496,0.9201409220695496,0.0,25.005109786987305,25.0,11632.970703125,0.0,27.414520263671875,1.0,283.1499938964844,284.12371826171875,298.156494140625,299.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,21000.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373755395412445,1.0,0.0,0.0,2.8577799797058105,2.857794523239136,5.449428499559872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.2021484375,0.0,729.60595703125,1895.4371337890625,0.0,231.7063446044922,0.7106818556785583,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0458582378923893,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0482909306883811,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0356675162911415,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0482909306883811,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.2290713936090469,284.9319152832031,284.95001220703125,299.2266540527344,295.1803894042969,298.0497436523437,297.15509033203125,284.93017578125,1.0,0.1507393270730972,1.0,1.0,0.8334624171257019,1.0,-0.4886302351951599,0.2112554758787155,0.2773747444152832,0.0866771712899208,0.9044821858406068,0.9044821858406068,0.0,25.004150390625,25.0,11651.658203125,0.0,27.41373443603516,1.0,283.1499938964844,284.1098022460937,298.1810913085937,299.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,22398.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738986849784851,1.0,0.0,0.0,2.902888059616089,2.902903318405152,5.622816843242617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.62060546875,0.0,769.0477905273438,1895.4371337890625,0.0,231.9368896484375,0.7227775454521179,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0458582378923893,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0482909306883811,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0356675162911415,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.0482909306883811,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.5436906218528748,0.050000000745058,0.2290713936090469,284.9319152832031,284.95001220703125,299.2266540527344,295.1803894042969,298.0497436523437,297.15509033203125,284.93017578125,1.0,0.1507393270730972,1.0,1.0,0.8334624171257019,1.0,-0.4886302351951599,0.2112554758787155,0.2773747444152832,0.0866771712899208,0.9044821858406068,0.9044821858406068,0.0,25.004150390625,25.0,11651.658203125,0.0,27.41373443603516,1.0,283.1499938964844,284.1098022460937,298.1810913085937,299.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,22398.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738986849784851,1.0,0.0,0.0,2.902888059616089,2.902903318405152,5.622816843242617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.62060546875,0.0,769.0477905273438,1895.4371337890625,0.0,231.9368896484375,0.7227775454521179,1.0,0.0,3.0,1.0,0.0
17653140,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.0458582192659378,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.04829091578722,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.0356675051152706,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.04829091578722,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.2290713042020797,284.92584228515625,284.95001220703125,299.2833251953125,295.2068176269531,298.0798645019531,297.163330078125,284.9250183105469,1.0,0.1507377028465271,1.0,1.0,0.8296951651573181,1.0,-0.4886300563812256,0.2114630788564682,0.2771669626235962,0.0868467539548873,0.8859714865684509,0.8859714865684509,0.0,25.00336456298828,25.0,11666.091796875,0.0,27.4130973815918,1.0,283.1499938964844,284.1009521484375,298.20635986328125,299.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,23887.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738068640232086,1.0,0.0,0.0,2.932443141937256,2.932458877563477,5.737894070989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.224609375,0.0,798.9708251953125,1895.4371337890625,0.0,231.7891387939453,0.7254582643508911,1.0,0.0,3.0,1.0,0.0
