time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.0458582192659378,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.04829091578722,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.0356675051152706,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.04829091578722,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.5436928272247314,0.050000000745058,0.2290713042020797,284.92584228515625,284.95001220703125,299.2833251953125,295.2068176269531,298.0798645019531,297.163330078125,284.9250183105469,1.0,0.1507377028465271,1.0,1.0,0.8296951651573181,1.0,-0.4886300563812256,0.2114630788564682,0.2771669626235962,0.0868467539548873,0.8859714865684509,0.8859714865684509,0.0,25.00336456298828,25.0,11666.091796875,0.0,27.4130973815918,1.0,283.1499938964844,284.1009521484375,298.20635986328125,299.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,23887.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738068640232086,1.0,0.0,0.0,2.932443141937256,2.932458877563477,5.737894070989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.224609375,0.0,798.9708251953125,1895.4371337890625,0.0,231.7891387939453,0.7254582643508911,1.0,0.0,3.0,1.0,0.0
17653260,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0458582080900669,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0482909008860588,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0356674939393997,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0482909008860588,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.229071244597435,284.93017578125,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9324035644531,1.0,0.1507364064455032,1.0,1.0,0.8259310126304626,1.0,-0.4886299073696136,0.2116749882698059,0.2769549190998077,0.0870261788368225,0.8737812638282776,0.8737812638282776,0.0,25.002723693847656,25.0,11657.0771484375,0.0,27.412586212158203,1.0,283.1499938964844,284.1119384765625,298.23065185546875,299.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,24109.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731452822685241,1.0,0.0,0.0,2.894178628921509,2.8941941261291504,5.589127454186382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.556640625,0.0,773.0908203125,1895.4371337890625,0.0,230.7255706787109,0.716736376285553,1.0,0.0,3.0,1.0,0.0
17653320,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0458582080900669,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0482909008860588,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0356674939393997,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.0482909008860588,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.5436945557594299,0.050000000745058,0.229071244597435,284.93017578125,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715087890625,284.9324035644531,1.0,0.1507364064455032,1.0,1.0,0.8259310126304626,1.0,-0.4886299073696136,0.2116749882698059,0.2769549190998077,0.0870261788368225,0.8737812638282776,0.8737812638282776,0.0,25.002723693847656,25.0,11657.0771484375,0.0,27.412586212158203,1.0,283.1499938964844,284.1119384765625,298.23065185546875,299.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,24109.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731452822685241,1.0,0.0,0.0,2.894178628921509,2.8941941261291504,5.589127454186382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.556640625,0.0,773.0908203125,1895.4371337890625,0.0,230.7255706787109,0.716736376285553,1.0,0.0,3.0,1.0,0.0
17653380,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7293533682823181,0.1192633882164955,0.0977204740047454,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5586612224578857,0.050000000745058,0.0481817498803138,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5586612224578857,0.050000000745058,0.0355868749320507,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5586612224578857,0.050000000745058,0.0481817498803138,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5586612224578857,0.050000000745058,0.2285534739494323,284.9574279785156,284.95001220703125,299.3876037597656,295.2565002441406,298.1269836425781,297.173095703125,285.0000915527344,1.0,0.1515094190835952,1.0,1.0,0.8227691054344177,1.0,-0.5498570203781128,0.2367361634969711,0.3131208717823028,0.1036447286605835,0.8847109079360962,0.8847109079360962,0.0,22.77642059326172,25.0,12625.384765625,0.0,30.750843048095703,1.0,283.1499938964844,284.1930847167969,298.2580261230469,299.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,23290.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730576932430267,1.0,0.0,0.0,2.85112738609314,2.851142168045044,5.424085998129158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.6806640625,0.0,738.47412109375,1895.4371337890625,0.0,230.58493041992188,0.7090861797332764,1.0,0.0,3.0,1.0,0.0
17653440,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7457557320594788,0.1174137815833091,0.104195088148117,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5603113174438477,0.050000000745058,0.0481706969439983,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5603113174438477,0.050000000745058,0.0355787128210067,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5603113174438477,0.050000000745058,0.0481706969439983,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.5603113174438477,0.050000000745058,0.2285010516643524,284.98883056640625,284.95001220703125,299.39666748046875,295.2608947753906,298.1231689453125,297.1634216308594,285.0438232421875,1.0,0.1517440378665924,1.0,1.0,0.8221668004989624,1.0,-0.5575201511383057,0.2398396283388137,0.3176805078983307,0.1059051528573036,0.908011555671692,0.908011555671692,0.0,22.569202423095703,25.0,12882.66796875,0.0,31.25174903869629,1.0,283.1499938964844,284.2192077636719,298.2727966308594,299.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22580.416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742971420288086,1.0,0.0,0.0,2.857584953308105,2.8575997352600098,5.448684419206984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.9013671875,0.0,738.7277221679688,1895.4371337890625,0.0,232.5784149169922,0.7071976661682129,1.0,0.0,3.0,1.0,0.0
17653500,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7444339990615845,0.1133997365832328,0.1042643785476684,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.5589021444320679,0.050000000745058,0.0481800101697444,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.5589021444320679,0.050000000745058,0.0355855897068977,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.5589021444320679,0.050000000745058,0.0481800101697444,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.5589021444320679,0.050000000745058,0.2285452187061309,285.09014892578125,284.95001220703125,299.42498779296875,295.2747497558594,298.1153564453125,297.1289367675781,285.1107788085937,1.0,0.1522579789161682,1.0,1.0,0.8202847242355347,1.0,-0.5577288866043091,0.2400224804878235,0.3177064061164856,0.1061375141143798,1.0,1.0,0.0,22.809091567993164,25.0,13101.3466796875,0.0,31.49607276916504,1.0,283.1499938964844,284.2300109863281,298.3318176269531,299.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,19528.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822870850563049,1.0,0.0,0.0,2.906087636947632,2.906102180480957,5.63521837193548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.775390625,0.0,754.1969604492188,1895.4371337890625,0.0,245.59092712402344,0.7172607779502869,1.0,0.0,3.0,1.0,0.0
17653560,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.7374740839004517,0.1120353862643241,0.1020506396889686,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.5569815039634705,0.050000000745058,0.0481930039823055,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.5569815039634705,0.050000000745058,0.0355951897799968,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.5569815039634705,0.050000000745058,0.0481930039823055,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.5569815039634705,0.050000000745058,0.2286068648099899,285.1087341308594,284.95001220703125,299.4533386230469,295.2886962890625,298.117919921875,297.1097106933594,285.10455322265625,1.0,0.1526781171560287,1.0,1.0,0.8187567591667175,1.0,-0.5551877021789551,0.239091008901596,0.3160966634750366,0.105534479022026,1.0,1.0,0.0,23.11482620239257,25.0,13066.5146484375,0.0,31.55227470397949,1.0,283.1499938964844,284.212890625,298.3705444335937,299.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,19522.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919651210308075,1.0,0.0,0.0,2.943307876586914,2.943322896957397,5.780491392215481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.7470703125,0.0,780.479736328125,1895.4371337890625,0.0,261.7909240722656,0.7279179096221924,1.0,0.0,3.0,1.0,0.0
17653620,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7347406148910522,0.1125678196549415,0.1017531901597976,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0482069924473762,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0356055200099945,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0482069924473762,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.2286732196807861,285.086181640625,284.95001220703125,299.510009765625,295.3170471191406,298.1367492675781,297.0973205566406,285.0824279785156,1.0,0.1534110307693481,1.0,1.0,0.815700888633728,1.0,-0.5549555420875549,0.2392041385173797,0.3157514333724975,0.1056629493832588,1.0,1.0,0.0,23.46665382385254,25.0,13074.0439453125,0.0,31.86313819885254,1.0,283.1499938964844,284.1866455078125,298.3783264160156,299.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,20526.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048857986927032,1.0,0.0,0.0,3.0177371501922607,3.0177526473999023,6.076536465116078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7919921875,0.0,841.2227172851562,1895.4371337890625,0.0,284.3442687988281,0.7462812662124634,1.0,0.0,3.0,1.0,0.0
17653680,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7347406148910522,0.1125678196549415,0.1017531901597976,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0482069924473762,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0356055200099945,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.0482069924473762,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5549548268318176,0.050000000745058,0.2286732196807861,285.086181640625,284.95001220703125,299.510009765625,295.3170471191406,298.1367492675781,297.0973205566406,285.0824279785156,1.0,0.1534110307693481,1.0,1.0,0.815700888633728,1.0,-0.5549555420875549,0.2392041385173797,0.3157514333724975,0.1056629493832588,1.0,1.0,0.0,23.46665382385254,25.0,13074.0439453125,0.0,31.86313819885254,1.0,283.1499938964844,284.1866455078125,298.3783264160156,299.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,20526.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048857986927032,1.0,0.0,0.0,3.0177371501922607,3.0177526473999023,6.076536465116078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7919921875,0.0,841.2227172851562,1895.4371337890625,0.0,284.3442687988281,0.7462812662124634,1.0,0.0,3.0,1.0,0.0
17653740,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7366372346878052,0.114300362765789,0.1031375005841255,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0482150837779045,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0356114991009235,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0482150837779045,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.2287116050720214,285.0718688964844,284.95001220703125,299.5666809082031,295.3460388183594,298.16082763671875,297.09503173828125,285.069580078125,1.0,0.1540430635213852,1.0,1.0,0.8126450777053833,1.0,-0.5566893815994263,0.24012191593647,0.3165674805641174,0.1063449531793594,1.0,1.0,0.0,23.68736457824707,25.0,13135.478515625,0.0,32.23258590698242,1.0,283.1499938964844,284.16583251953125,298.3695068359375,299.4146423339844,293.1499938964844,293.1499938964844,283.1499938964844,21568.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090733826160431,1.0,0.0,0.0,3.093411922454834,3.093428373336792,6.38511664874386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.0,0.0,906.1084594726562,1895.4371337890625,0.0,291.9189453125,0.764912486076355,1.0,0.0,3.0,1.0,0.0
17653800,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7366372346878052,0.114300362765789,0.1031375005841255,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0482150837779045,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0356114991009235,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.0482150837779045,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.5538003444671631,0.050000000745058,0.2287116050720214,285.0718688964844,284.95001220703125,299.5666809082031,295.3460388183594,298.16082763671875,297.09503173828125,285.069580078125,1.0,0.1540430635213852,1.0,1.0,0.8126450777053833,1.0,-0.5566893815994263,0.24012191593647,0.3165674805641174,0.1063449531793594,1.0,1.0,0.0,23.68736457824707,25.0,13135.478515625,0.0,32.23258590698242,1.0,283.1499938964844,284.16583251953125,298.3695068359375,299.4146423339844,293.1499938964844,293.1499938964844,283.1499938964844,21568.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090733826160431,1.0,0.0,0.0,3.093411922454834,3.093428373336792,6.38511664874386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.0,0.0,906.1084594726562,1895.4371337890625,0.0,291.9189453125,0.764912486076355,1.0,0.0,3.0,1.0,0.0
17653860,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7397426962852478,0.1163384616374969,0.1049228608608245,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0482207983732223,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0356157161295414,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0482207983732223,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.2287386953830719,285.0614929199219,284.95001220703125,299.6233215332031,295.3757019042969,298.18658447265625,297.0956115722656,285.0596923828125,1.0,0.1545971035957336,1.0,1.0,0.8090324997901917,1.0,-0.5588832497596741,0.2412711083889007,0.3176121413707733,0.107203759253025,1.0,1.0,0.0,23.852087020874023,25.0,13211.1943359375,0.0,32.59383773803711,1.0,283.1499938964844,284.1471252441406,298.37811279296875,299.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,22640.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409041553735733,1.0,0.0,0.0,3.1693389415740967,3.169356107711792,6.702405244141119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.083984375,0.0,974.480224609375,1895.4371337890625,0.0,291.8608093261719,0.7835917472839355,1.0,0.0,3.0,1.0,0.0
17653920,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7397426962852478,0.1163384616374969,0.1049228608608245,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0482207983732223,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0356157161295414,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.0482207983732223,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.5529935359954834,0.050000000745058,0.2287386953830719,285.0614929199219,284.95001220703125,299.6233215332031,295.3757019042969,298.18658447265625,297.0956115722656,285.0596923828125,1.0,0.1545971035957336,1.0,1.0,0.8090324997901917,1.0,-0.5588832497596741,0.2412711083889007,0.3176121413707733,0.107203759253025,1.0,1.0,0.0,23.852087020874023,25.0,13211.1943359375,0.0,32.59383773803711,1.0,283.1499938964844,284.1471252441406,298.37811279296875,299.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,22640.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409041553735733,1.0,0.0,0.0,3.1693389415740967,3.169356107711792,6.702405244141119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.083984375,0.0,974.480224609375,1895.4371337890625,0.0,291.8608093261719,0.7835917472839355,1.0,0.0,3.0,1.0,0.0
17653980,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7433161735534668,0.1184880658984184,0.1068369001150131,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0482250526547431,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0356188602745533,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0482250526547431,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.2287588864564895,285.0528564453125,284.95001220703125,299.67999267578125,295.4060974121094,298.21307373046875,297.0972900390625,285.05133056640625,1.0,0.1550882756710052,1.0,1.0,0.805419921875,1.0,-0.5612185597419739,0.2424877434968948,0.3187308013439178,0.1081171110272407,1.0,1.0,0.0,23.98133087158203,25.0,13291.7490234375,0.0,32.936729431152344,1.0,283.1499938964844,284.1299133300781,298.40399169921875,299.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,23726.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083938002586365,1.0,0.0,0.0,3.2444608211517334,3.244479179382324,7.023901389402454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.03369140625,0.0,1045.429443359375,1895.4371337890625,0.0,290.6800842285156,0.8020662665367126,1.0,0.0,3.0,1.0,0.0
17654040,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7433161735534668,0.1184880658984184,0.1068369001150131,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0482250526547431,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0356188602745533,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.0482250526547431,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5523965954780579,0.050000000745058,0.2287588864564895,285.0528564453125,284.95001220703125,299.67999267578125,295.4060974121094,298.21307373046875,297.0972900390625,285.05133056640625,1.0,0.1550882756710052,1.0,1.0,0.805419921875,1.0,-0.5612185597419739,0.2424877434968948,0.3187308013439178,0.1081171110272407,1.0,1.0,0.0,23.98133087158203,25.0,13291.7490234375,0.0,32.936729431152344,1.0,283.1499938964844,284.1299133300781,298.40399169921875,299.4521789550781,293.1499938964844,293.1499938964844,283.1499938964844,23726.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083938002586365,1.0,0.0,0.0,3.2444608211517334,3.244479179382324,7.023901389402454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.03369140625,0.0,1045.429443359375,1895.4371337890625,0.0,290.6800842285156,0.8020662665367126,1.0,0.0,3.0,1.0,0.0
17654100,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7452056407928467,0.119586281478405,0.1078179478645324,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5521549582481384,0.050000000745058,0.0482267811894416,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5521549582481384,0.050000000745058,0.0356201380491256,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5521549582481384,0.050000000745058,0.0482267811894416,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5521549582481384,0.050000000745058,0.2287670820951461,285.0488586425781,284.95001220703125,299.7083435058594,295.42156982421875,298.2264709472656,297.098388671875,285.0469665527344,1.0,0.1553153097629547,1.0,1.0,0.8036136031150818,1.0,-0.562411367893219,0.24310964345932,0.3193017244338989,0.1085862219333648,1.0,1.0,0.0,24.0361442565918,25.0,13339.0947265625,0.0,33.101959228515625,1.0,283.1499938964844,284.1199951171875,298.4203491210937,299.470703125,293.1499938964844,293.1499938964844,283.1499938964844,24398.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083145558834076,1.0,0.0,0.0,3.2900702953338623,3.290088891983032,7.222767521852802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.51416015625,0.0,1090.1409912109375,1895.4371337890625,0.0,290.535888671875,0.8104777932167053,1.0,0.0,3.0,1.0,0.0
17654160,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7471542358398438,0.1206973791122436,0.1088115498423576,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5519478917121887,0.050000000745058,0.0482282638549804,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5519478917121887,0.050000000745058,0.0356212332844734,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5519478917121887,0.050000000745058,0.0482282638549804,296.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.5519478917121887,0.050000000745058,0.2287741303443908,285.0451965332031,284.95001220703125,299.7366638183594,295.437255859375,298.2399597167969,297.099609375,285.0438537597656,1.0,0.1555307060480117,1.0,1.0,0.8018496036529541,1.0,-0.5636172294616699,0.2437361180782318,0.3198811113834381,0.1090596914291381,1.0,1.0,0.0,24.084903717041016,25.0,13374.7177734375,0.0,33.26311111450195,1.0,283.1499938964844,284.11376953125,298.4372863769531,299.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,24831.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083955287933349,1.0,0.0,0.0,3.319136381149292,3.31915545463562,7.350950568252301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.75732421875,0.0,1119.28955078125,1895.4371337890625,0.0,290.6832580566406,0.8204229474067688,1.0,0.0,3.0,1.0,0.0
17654220,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7511959075927734,0.122951716184616,0.1108287572860717,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0482306331396102,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0356229804456234,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0482306331396102,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.228785365819931,285.03857421875,284.95001220703125,299.7933349609375,295.46929931640625,298.2671203613281,297.10235595703125,285.03741455078125,1.0,0.155932992696762,1.0,1.0,0.7983214855194092,1.0,-0.5660592913627625,0.2450077384710312,0.3210515677928924,0.1100257188081741,1.0,1.0,0.0,24.167570114135746,25.0,13459.123046875,0.0,33.575469970703125,1.0,283.1499938964844,284.098876953125,298.4718933105469,299.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,25939.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089787602424621,1.0,0.0,0.0,3.3923563957214355,3.392376184463501,7.678851261516684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.5673828125,0.0,1195.0103759765625,1895.4371337890625,0.0,291.7462463378906,0.8384191393852234,1.0,0.0,3.0,1.0,0.0
17654280,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7511959075927734,0.122951716184616,0.1108287572860717,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0482306331396102,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0356229804456234,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.0482306331396102,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.5516182780265808,0.050000000745058,0.228785365819931,285.03857421875,284.95001220703125,299.7933349609375,295.46929931640625,298.2671203613281,297.10235595703125,285.03741455078125,1.0,0.155932992696762,1.0,1.0,0.7983214855194092,1.0,-0.5660592913627625,0.2450077384710312,0.3210515677928924,0.1100257188081741,1.0,1.0,0.0,24.167570114135746,25.0,13459.123046875,0.0,33.575469970703125,1.0,283.1499938964844,284.098876953125,298.4718933105469,299.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,25939.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089787602424621,1.0,0.0,0.0,3.3923563957214355,3.392376184463501,7.678851261516684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.5673828125,0.0,1195.0103759765625,1895.4371337890625,0.0,291.7462463378906,0.8384191393852234,1.0,0.0,3.0,1.0,0.0
17654340,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7554007768630981,0.1252423375844955,0.1128794625401496,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0482323318719863,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0356242358684539,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0482323318719863,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.2287934124469757,285.03277587890625,284.95001220703125,299.8500061035156,295.502197265625,298.2945251464844,297.1054382324219,285.03179931640625,1.0,0.156303733587265,1.0,1.0,0.7947933673858643,1.0,-0.5685356259346008,0.2463024407625198,0.3222331702709198,0.1110168173909187,1.0,1.0,0.0,24.23369407653809,25.0,13545.0205078125,0.0,33.8769645690918,1.0,283.1499938964844,284.08502197265625,298.50616455078125,299.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,27052.298828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098263680934906,1.0,0.0,0.0,3.464384317398072,3.464405059814453,8.008394161151955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9541015625,0.0,1272.7572021484375,1895.4371337890625,0.0,293.2960205078125,0.8561202883720398,1.0,0.0,3.0,1.0,0.0
17654400,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7554007768630981,0.1252423375844955,0.1128794625401496,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0482323318719863,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0356242358684539,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.0482323318719863,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.551382303237915,0.050000000745058,0.2287934124469757,285.03277587890625,284.95001220703125,299.8500061035156,295.502197265625,298.2945251464844,297.1054382324219,285.03179931640625,1.0,0.156303733587265,1.0,1.0,0.7947933673858643,1.0,-0.5685356259346008,0.2463024407625198,0.3222331702709198,0.1110168173909187,1.0,1.0,0.0,24.23369407653809,25.0,13545.0205078125,0.0,33.8769645690918,1.0,283.1499938964844,284.08502197265625,298.50616455078125,299.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,27052.298828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098263680934906,1.0,0.0,0.0,3.464384317398072,3.464405059814453,8.008394161151955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9541015625,0.0,1272.7572021484375,1895.4371337890625,0.0,293.2960205078125,0.8561202883720398,1.0,0.0,3.0,1.0,0.0
17654460,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7602832317352295,0.1279322355985641,0.1151740476489067,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0482330098748207,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0356247387826442,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0482330098748207,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.2287966459989547,285.0279846191406,284.95001220703125,299.9037170410156,295.5334167480469,298.32293701171875,297.1119384765625,285.0273132324219,1.0,0.1566536128520965,1.0,1.0,0.7912863492965698,1.0,-0.571295440196991,0.2477180510759353,0.3235774040222168,0.1121096238493919,1.0,1.0,0.0,24.27694129943848,25.0,13636.65625,0.0,34.18544006347656,1.0,283.1499938964844,284.0724182128906,298.5391540527344,299.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,28168.314453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110036790370941,1.0,0.0,0.0,3.5351219177246094,3.535143613815308,8.338772090610291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.39990234375,0.0,1352.32373046875,1895.4371337890625,0.0,295.4587097167969,0.873502790927887,1.0,0.0,3.0,1.0,0.0
17654520,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7602832317352295,0.1279322355985641,0.1151740476489067,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0482330098748207,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0356247387826442,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.0482330098748207,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.5512868165969849,0.050000000745058,0.2287966459989547,285.0279846191406,284.95001220703125,299.9037170410156,295.5334167480469,298.32293701171875,297.1119384765625,285.0273132324219,1.0,0.1566536128520965,1.0,1.0,0.7912863492965698,1.0,-0.571295440196991,0.2477180510759353,0.3235774040222168,0.1121096238493919,1.0,1.0,0.0,24.27694129943848,25.0,13636.65625,0.0,34.18544006347656,1.0,283.1499938964844,284.0724182128906,298.5391540527344,299.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,28168.314453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110036790370941,1.0,0.0,0.0,3.5351219177246094,3.535143613815308,8.338772090610291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.39990234375,0.0,1352.32373046875,1895.4371337890625,0.0,295.4587097167969,0.873502790927887,1.0,0.0,3.0,1.0,0.0
17654580,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.765832781791687,0.1308449506759643,0.1176922172307968,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5513584017753601,0.050000000745058,0.0482324808835983,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5513584017753601,0.050000000745058,0.0356243439018726,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5513584017753601,0.050000000745058,0.0482324808835983,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.5513584017753601,0.050000000745058,0.2287941128015518,285.02490234375,284.95001220703125,299.9480895996094,295.558349609375,298.3496398925781,297.1228332519531,285.02447509765625,1.0,0.1569697558879852,1.0,1.0,0.7880598902702332,1.0,-0.574312686920166,0.2492185086011886,0.3250941634178161,0.1132819801568985,1.0,1.0,0.0,24.292240142822266,25.0,13731.2802734375,0.0,34.49360275268555,1.0,283.1499938964844,284.06182861328125,298.5663757324219,299.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,29224.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125455021858215,1.0,0.0,0.0,3.6007964611053467,3.6008188724517822,8.651480811749934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.1416015625,0.0,1429.10205078125,1895.4371337890625,0.0,298.3087158203125,0.8866680264472961,1.0,0.0,3.0,1.0,0.0
17654640,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7663561701774597,0.1311147063970565,0.1179271563887596,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.55137038230896,0.050000000745058,0.0482323914766311,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.55137038230896,0.050000000745058,0.0356242805719375,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.55137038230896,0.050000000745058,0.0482323914766311,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.55137038230896,0.050000000745058,0.2287936955690384,285.0247802734375,284.95001220703125,299.95172119140625,295.56036376953125,298.3519592285156,297.1239318847656,285.02447509765625,1.0,0.1569972336292266,1.0,1.0,0.7877793312072754,1.0,-0.5745938420295715,0.2493567913770675,0.3252370655536651,0.1133908405900001,1.0,1.0,0.0,24.292707443237305,25.0,13738.95703125,0.0,34.521484375,1.0,283.1499938964844,284.06134033203125,298.5685119628906,299.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,29287.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126904904842376,1.0,0.0,0.0,3.604642629623413,3.6046650409698486,8.669972544339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.81884765625,0.0,1433.6864013671875,1895.4371337890625,0.0,298.5777893066406,0.89058518409729,1.0,0.0,3.0,1.0,0.0
17654700,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7697336673736572,0.1328449994325637,0.1194379404187202,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5514599084854126,0.050000000745058,0.0482317358255386,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5514599084854126,0.050000000745058,0.0356237962841987,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5514599084854126,0.050000000745058,0.0482317358255386,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5514599084854126,0.050000000745058,0.2287905812263488,285.0237121582031,284.95001220703125,299.97369384765625,295.5723571777344,298.366455078125,297.1314697265625,285.023193359375,1.0,0.157169371843338,1.0,1.0,0.7860258221626282,1.0,-0.5764008164405823,0.2502418160438537,0.3261590301990509,0.1140909492969513,1.0,1.0,0.0,24.29347801208496,25.0,13798.37109375,0.0,34.698848724365234,1.0,283.1499938964844,284.0548095703125,298.58160400390625,299.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,29978.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136871695518493,1.0,0.0,0.0,3.646939992904663,3.646962881088257,8.874635568645317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.8603515625,0.0,1484.7503662109375,1895.4371337890625,0.0,300.43231201171875,0.8981705904006958,1.0,0.0,3.0,1.0,0.0
17654760,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7733205556869507,0.134665310382843,0.1210334599018096,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5515769124031067,0.050000000745058,0.0482308790087699,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5515769124031067,0.050000000745058,0.035623162984848,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5515769124031067,0.050000000745058,0.0482308790087699,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.5515769124031067,0.050000000745058,0.2287865281105041,285.02313232421875,284.95001220703125,299.994384765625,295.5833740234375,298.3808288574219,297.1398620605469,285.0231018066406,1.0,0.1573429852724075,1.0,1.0,0.784294068813324,1.0,-0.5783080458641052,0.2511665523052215,0.327141523361206,0.1148286759853363,1.0,1.0,0.0,24.29029655456543,25.0,13849.224609375,0.0,34.882808685302734,1.0,283.1499938964844,284.0515441894531,298.5932312011719,299.67645263671875,293.1499938964844,293.1499938964844,283.1499938964844,30404.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147146046161651,1.0,0.0,0.0,3.6727356910705566,3.6727590560913086,9.000625027510978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95068359375,0.0,1516.47998046875,1895.4371337890625,0.0,302.35321044921875,0.9073163270950316,1.0,0.0,3.0,1.0,0.0
17654820,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7809694409370422,0.1385232061147689,0.1244266033172607,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.048228733241558,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.0356215797364711,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.048228733241558,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.2287763506174087,285.02264404296875,284.95001220703125,300.0320129394531,295.6026916503906,298.40899658203125,297.1586303710937,285.0228271484375,1.0,0.1576965004205703,1.0,1.0,0.7808306217193604,1.0,-0.5823610424995422,0.2531144917011261,0.3292465209960937,0.1164065450429916,1.0,1.0,0.0,24.2756576538086,25.0,13965.70703125,0.0,35.26823806762695,1.0,283.1499938964844,284.0428161621094,298.61346435546875,299.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,31520.669921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169100522994995,1.0,0.0,0.0,3.739570379257202,3.7395944595336914,9.331182582172914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.73876953125,0.0,1600.7843017578125,1895.4371337890625,0.0,306.4895324707031,0.9237396717071532,1.0,0.0,3.0,1.0,0.0
17654880,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7809694409370422,0.1385232061147689,0.1244266033172607,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.048228733241558,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.0356215797364711,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.048228733241558,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5518714189529419,0.050000000745058,0.2287763506174087,285.02264404296875,284.95001220703125,300.0320129394531,295.6026916503906,298.40899658203125,297.1586303710937,285.0228271484375,1.0,0.1576965004205703,1.0,1.0,0.7808306217193604,1.0,-0.5823610424995422,0.2531144917011261,0.3292465209960937,0.1164065450429916,1.0,1.0,0.0,24.2756576538086,25.0,13965.70703125,0.0,35.26823806762695,1.0,283.1499938964844,284.0428161621094,298.61346435546875,299.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,31520.669921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169100522994995,1.0,0.0,0.0,3.739570379257202,3.7395944595336914,9.331182582172914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.73876953125,0.0,1600.7843017578125,1895.4371337890625,0.0,306.4895324707031,0.9237396717071532,1.0,0.0,3.0,1.0,0.0
17654940,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7891637086868286,0.142653539776802,0.1280710846185684,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0482261106371879,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0356196388602256,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0482261106371879,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.2287639081478119,285.0230712890625,284.95001220703125,300.0649719238281,295.6185607910156,298.436279296875,297.1795349121094,285.0234375,1.0,0.1580618023872375,1.0,1.0,0.777367115020752,1.0,-0.5867112278938293,0.2551850974559784,0.3315261304378509,0.1181202679872512,1.0,1.0,0.0,24.252405166625977,25.0,14087.375,0.0,35.67781448364258,1.0,283.1499938964844,284.0350341796875,298.6297607421875,299.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,32635.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191810488700866,1.0,0.0,0.0,3.805141925811768,3.805166959762573,9.66128709478653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2138671875,0.0,1686.476806640625,1895.4371337890625,0.0,310.8147888183594,0.9398523569107056,1.0,0.0,3.0,1.0,0.0
17655000,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7891637086868286,0.142653539776802,0.1280710846185684,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0482261106371879,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0356196388602256,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.0482261106371879,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.5522333383560181,0.050000000745058,0.2287639081478119,285.0230712890625,284.95001220703125,300.0649719238281,295.6185607910156,298.436279296875,297.1795349121094,285.0234375,1.0,0.1580618023872375,1.0,1.0,0.777367115020752,1.0,-0.5867112278938293,0.2551850974559784,0.3315261304378509,0.1181202679872512,1.0,1.0,0.0,24.252405166625977,25.0,14087.375,0.0,35.67781448364258,1.0,283.1499938964844,284.0350341796875,298.6297607421875,299.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,32635.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191810488700866,1.0,0.0,0.0,3.805141925811768,3.805166959762573,9.66128709478653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.2138671875,0.0,1686.476806640625,1895.4371337890625,0.0,310.8147888183594,0.9398523569107056,1.0,0.0,3.0,1.0,0.0
