time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7977814674377441,0.1470305621623993,0.1319417208433151,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0482231117784976,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0356174260377883,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0482231117784976,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.2287496775388717,285.0242919921875,284.95001220703125,300.0935974121094,295.6312561035156,298.4625549316406,297.2021789550781,285.0248107910156,1.0,0.1584416776895523,1.0,1.0,0.77394700050354,1.0,-0.5913293957710266,0.2573609054088592,0.3339685201644897,0.1199639290571212,1.0,1.0,0.0,24.223051071166992,25.0,14213.62890625,0.0,36.11167907714844,1.0,283.1499938964844,284.028076171875,298.6427307128906,299.7504577636719,293.1499938964844,293.1499938964844,283.04998779296875,33750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421497106552124,1.0,0.0,0.0,3.869571685791016,3.869597434997559,9.991232445827336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8828125,0.0,1773.603515625,1895.4371337890625,0.0,315.27606201171875,0.9546844959259032,1.0,0.0,3.0,1.0,0.0
17655120,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7977814674377441,0.1470305621623993,0.1319417208433151,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0482231117784976,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0356174260377883,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.0482231117784976,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.5526487231254578,0.050000000745058,0.2287496775388717,285.0242919921875,284.95001220703125,300.0935974121094,295.6312561035156,298.4625549316406,297.2021789550781,285.0248107910156,1.0,0.1584416776895523,1.0,1.0,0.77394700050354,1.0,-0.5913293957710266,0.2573609054088592,0.3339685201644897,0.1199639290571212,1.0,1.0,0.0,24.223051071166992,25.0,14213.62890625,0.0,36.11167907714844,1.0,283.1499938964844,284.028076171875,298.6427307128906,299.7504577636719,293.1499938964844,293.1499938964844,283.04998779296875,33750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421497106552124,1.0,0.0,0.0,3.869571685791016,3.869597434997559,9.991232445827336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8828125,0.0,1773.603515625,1895.4371337890625,0.0,315.27606201171875,0.9546844959259032,1.0,0.0,3.0,1.0,0.0
17655180,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8065428137779236,0.151511013507843,0.1359506994485855,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0482199564576149,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0356150940060615,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0482199564576149,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.2287347018718719,284.95806884765625,284.95001220703125,300.1181640625,295.6410522460937,298.4874572753906,297.2255859375,284.94805908203125,1.0,0.1588359177112579,1.0,1.0,0.7705269455909729,1.0,-0.5961120128631592,0.2596010863780975,0.3365109264850616,0.1219196841120719,1.0,1.0,0.0,24.192163467407227,25.0,14470.9853515625,0.0,36.56454849243164,1.0,283.0512084960937,283.93341064453125,298.6751708984375,299.81256103515625,293.1499938964844,293.1499938964844,282.75,34714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300568997859955,1.0,0.0,0.0,3.92442774772644,3.9244542121887207,1.0276517059537582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.15185546875,0.0,1850.107421875,1895.4371337890625,0.0,332.22833251953125,0.9660658836364746,1.0,0.0,3.0,1.0,0.0
17655240,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8065428137779236,0.151511013507843,0.1359506994485855,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0482199564576149,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0356150940060615,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.0482199564576149,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5530883073806763,0.050000000745058,0.2287347018718719,284.95806884765625,284.95001220703125,300.1181640625,295.6410522460937,298.4874572753906,297.2255859375,284.94805908203125,1.0,0.1588359177112579,1.0,1.0,0.7705269455909729,1.0,-0.5961120128631592,0.2596010863780975,0.3365109264850616,0.1219196841120719,1.0,1.0,0.0,24.192163467407227,25.0,14470.9853515625,0.0,36.56454849243164,1.0,283.0512084960937,283.93341064453125,298.6751708984375,299.81256103515625,293.1499938964844,293.1499938964844,282.75,34714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300568997859955,1.0,0.0,0.0,3.92442774772644,3.9244542121887207,1.0276517059537582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.15185546875,0.0,1850.107421875,1895.4371337890625,0.0,332.22833251953125,0.9660658836364746,1.0,0.0,3.0,1.0,0.0
17655300,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8107413649559021,0.1537255346775055,0.1379569470882415,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.553300678730011,0.050000000745058,0.0482184328138828,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.553300678730011,0.050000000745058,0.0356139726936817,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.553300678730011,0.050000000745058,0.0482184328138828,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.553300678730011,0.050000000745058,0.2287274897098541,284.8693542480469,284.95001220703125,300.12908935546875,295.6449279785156,298.49920654296875,297.2372131347656,284.8006896972656,1.0,0.1590379476547241,1.0,1.0,0.7688168883323669,1.0,-0.5985060930252075,0.2607200741767883,0.3377860486507416,0.1229257881641388,0.9350394606590272,0.9350394606590272,0.0,24.17862701416016,25.0,15005.498046875,0.0,36.79474639892578,1.0,282.79248046875,283.72576904296875,298.7433166503906,299.9825439453125,293.1499938964844,293.1499938964844,282.75,36484.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432116448879242,1.0,0.0,0.0,3.916959285736084,3.916985988616944,1.0237440619675908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.892578125,0.0,1854.8419189453125,1895.4371337890625,0.0,359.8410339355469,0.9643283486366272,1.0,0.0,3.0,1.0,0.0
17655360,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8145955204963684,0.1558206230401992,0.1398804634809494,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.5534816980361938,0.050000000745058,0.0482171401381492,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.5534816980361938,0.050000000745058,0.035613015294075,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.5534816980361938,0.050000000745058,0.0482171401381492,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.5534816980361938,0.050000000745058,0.2287213504314422,284.7459411621094,284.95001220703125,300.1390991210937,295.6481628417969,298.5101318359375,297.24810791015625,284.7265014648437,1.0,0.159241497516632,1.0,1.0,0.7671274542808533,1.0,-0.600803017616272,0.2617941498756408,0.3390088677406311,0.1239223033189773,0.8021127581596375,0.8021127581596375,0.0,24.17018699645996,25.0,14815.5185546875,0.0,37.021240234375,1.0,282.7560729980469,283.70513916015625,298.71484375,299.9085388183594,293.1499938964844,293.1499938964844,283.04998779296875,44984.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488015174865722,1.0,0.0,0.0,3.713834524154663,3.713860750198364,9.2031899612266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.6171875,0.0,1673.7567138671875,1895.4371337890625,0.0,372.20361328125,0.922611653804779,1.0,0.0,3.0,1.0,0.0
17655420,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8227052092552185,0.1607821583747863,0.1440465599298477,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0482138320803642,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0356105715036392,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0482138320803642,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.2287056595087051,284.9822998046875,284.95001220703125,300.1566772460937,295.6528625488281,298.5327453613281,297.27301025390625,285.0186767578125,1.0,0.1596590429544448,1.0,1.0,0.7637485265731812,1.0,-0.605772852897644,0.2640929818153381,0.3416799008846283,0.1260825395584106,0.8802645802497864,0.8802645802497864,0.0,24.139625549316406,25.0,14563.4189453125,0.0,37.50212097167969,1.0,283.04022216796875,284.03955078125,298.5622863769531,299.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,36572.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225746989250183,1.0,0.0,0.0,3.475410461425781,3.475432872772217,8.059451488406921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.43896484375,0.0,1351.541748046875,1895.4371337890625,0.0,317.3694152832031,0.8673427104949951,1.0,0.0,3.0,1.0,0.0
17655480,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8227052092552185,0.1607821583747863,0.1440465599298477,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0482138320803642,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0356105715036392,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.0482138320803642,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5539462566375732,0.050000000745058,0.2287056595087051,284.9822998046875,284.95001220703125,300.1566772460937,295.6528625488281,298.5327453613281,297.27301025390625,285.0186767578125,1.0,0.1596590429544448,1.0,1.0,0.7637485265731812,1.0,-0.605772852897644,0.2640929818153381,0.3416799008846283,0.1260825395584106,0.8802645802497864,0.8802645802497864,0.0,24.139625549316406,25.0,14563.4189453125,0.0,37.50212097167969,1.0,283.04022216796875,284.03955078125,298.5622863769531,299.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,36572.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225746989250183,1.0,0.0,0.0,3.475410461425781,3.475432872772217,8.059451488406921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.43896484375,0.0,1351.541748046875,1895.4371337890625,0.0,317.3694152832031,0.8673427104949951,1.0,0.0,3.0,1.0,0.0
17655540,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8323090076446533,0.1664240211248397,0.1490505933761596,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.048208825290203,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.0356068722903728,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.048208825290203,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.2286819070577621,285.0978698730469,284.95001220703125,300.1712646484375,295.6554260253906,298.55645751953125,297.3028259277344,285.10504150390625,1.0,0.1601093113422393,1.0,1.0,0.7603696584701538,1.0,-0.6117333173751831,0.2667842507362366,0.3449490666389465,0.1286457180976867,1.0,1.0,0.0,24.0773868560791,25.0,14663.2158203125,0.0,38.05824279785156,1.0,283.147216796875,284.1006774902344,298.6252136230469,299.7250061035156,293.1499938964844,293.1499938964844,283.04998779296875,30607.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150415360927582,1.0,0.0,0.0,3.677649974822998,3.67767333984375,9.024727205542148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1650390625,0.0,1523.4921875,1895.4371337890625,0.0,302.9664306640625,0.909452259540558,1.0,0.0,3.0,1.0,0.0
17655600,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8323090076446533,0.1664240211248397,0.1490505933761596,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.048208825290203,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.0356068722903728,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.048208825290203,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.554655134677887,0.050000000745058,0.2286819070577621,285.0978698730469,284.95001220703125,300.1712646484375,295.6554260253906,298.55645751953125,297.3028259277344,285.10504150390625,1.0,0.1601093113422393,1.0,1.0,0.7603696584701538,1.0,-0.6117333173751831,0.2667842507362366,0.3449490666389465,0.1286457180976867,1.0,1.0,0.0,24.0773868560791,25.0,14663.2158203125,0.0,38.05824279785156,1.0,283.147216796875,284.1006774902344,298.6252136230469,299.7250061035156,293.1499938964844,293.1499938964844,283.04998779296875,30607.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150415360927582,1.0,0.0,0.0,3.677649974822998,3.67767333984375,9.024727205542148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.1650390625,0.0,1523.4921875,1895.4371337890625,0.0,302.9664306640625,0.909452259540558,1.0,0.0,3.0,1.0,0.0
17655660,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8372795581817627,0.1693205684423446,0.1516755223274231,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.5550141930580139,0.050000000745058,0.0482062995433807,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.5550141930580139,0.050000000745058,0.0356050096452236,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.5550141930580139,0.050000000745058,0.0482062995433807,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.5550141930580139,0.050000000745058,0.2286699414253235,285.0790100097656,284.95001220703125,300.1777648925781,295.656005859375,298.5682678222656,297.318359375,285.0556640625,1.0,0.160354197025299,1.0,1.0,0.7586368918418884,1.0,-0.6148608922958374,0.268177330493927,0.3466835916042328,0.1300491988658905,1.0,1.0,0.0,24.04839134216309,25.0,14928.5029296875,0.0,38.3563232421875,1.0,283.06353759765625,284.0201721191406,298.6965026855469,299.85015869140625,293.1499938964844,293.1499938964844,283.04998779296875,31839.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228129982948303,1.0,0.0,0.0,3.758466482162476,3.758490800857544,9.425722282685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.708984375,0.0,1625.16650390625,1895.4371337890625,0.0,317.8338928222656,0.9265691041946412,1.0,0.0,3.0,1.0,0.0
17655720,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8417081832885742,0.1719100475311279,0.1540314108133316,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5553150177001953,0.050000000745058,0.0482041947543621,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5553150177001953,0.050000000745058,0.0356034524738788,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5553150177001953,0.050000000745058,0.0482041947543621,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.5553150177001953,0.050000000745058,0.2286599427461624,285.03387451171875,284.95001220703125,300.18316650390625,295.6560974121094,298.5785522460937,297.3322448730469,285.0223693847656,1.0,0.1605848520994186,1.0,1.0,0.7570372819900513,1.0,-0.617669403553009,0.2694170475006103,0.3482523560523987,0.1313704252243042,1.0,1.0,0.0,24.02726173400879,25.0,14964.6728515625,0.0,38.63062286376953,1.0,283.052001953125,283.9926452636719,298.7147216796875,299.87091064453125,293.1499938964844,293.1499938964844,282.75,32721.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296479225158691,1.0,0.0,0.0,3.810131549835205,3.8101565837860094,9.686641533335203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.6416015625,0.0,1693.1204833984375,1895.4371337890625,0.0,331.4010314941406,0.9388622641563416,1.0,0.0,3.0,1.0,0.0
17655780,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8504178524017334,0.1769928187131881,0.1586993038654327,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0482004582881927,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0356006920337677,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0482004582881927,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.2286422103643417,284.8074645996094,284.95001220703125,300.1927490234375,295.6551208496094,298.5980224609375,297.3594055175781,284.78436279296875,1.0,0.1610738933086395,1.0,1.0,0.753704845905304,1.0,-0.6232380867004395,0.2718305885791778,0.3514074683189392,0.1342155337333679,0.8552328944206238,0.8552328944206238,0.0,23.999929428100582,25.0,15403.08984375,0.0,39.19425201416016,1.0,282.75616455078125,283.7354431152344,298.75518798828125,299.9866943359375,293.1499938964844,293.1499938964844,283.04998779296875,39793.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556164741516113,1.0,0.0,0.0,3.755469799041748,3.755495548248291,9.410697998646356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.970703125,0.0,1682.90625,1895.4371337890625,0.0,387.8260192871094,0.9291970133781432,1.0,0.0,3.0,1.0,0.0
17655840,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8504178524017334,0.1769928187131881,0.1586993038654327,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0482004582881927,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0356006920337677,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.0482004582881927,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.5558497905731201,0.050000000745058,0.2286422103643417,284.8074645996094,284.95001220703125,300.1927490234375,295.6551208496094,298.5980224609375,297.3594055175781,284.78436279296875,1.0,0.1610738933086395,1.0,1.0,0.753704845905304,1.0,-0.6232380867004395,0.2718305885791778,0.3514074683189392,0.1342155337333679,0.8552328944206238,0.8552328944206238,0.0,23.999929428100582,25.0,15403.08984375,0.0,39.19425201416016,1.0,282.75616455078125,283.7354431152344,298.75518798828125,299.9866943359375,293.1499938964844,293.1499938964844,283.04998779296875,39793.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556164741516113,1.0,0.0,0.0,3.755469799041748,3.755495548248291,9.410697998646356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.970703125,0.0,1682.90625,1895.4371337890625,0.0,387.8260192871094,0.9291970133781432,1.0,0.0,3.0,1.0,0.0
17655900,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8545995950698853,0.1796187907457351,0.1609466671943664,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.5560905337333679,0.050000000745058,0.0481987781822681,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.5560905337333679,0.050000000745058,0.0355994552373886,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.5560905337333679,0.050000000745058,0.0481987781822681,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.5560905337333679,0.050000000745058,0.2286342531442642,284.8629150390625,284.95001220703125,300.19677734375,295.6540832519531,298.60723876953125,297.372802734375,284.9354553222656,1.0,0.161320686340332,1.0,1.0,0.7520386576652527,1.0,-0.6259201169013977,0.2729651927947998,0.3529548943042755,0.1357055008411407,0.8464664220809937,0.8464664220809937,0.0,23.991682052612305,25.0,14879.4775390625,0.0,39.47310256958008,1.0,283.0025329589844,283.969970703125,298.6073303222656,299.7081604003906,293.1499938964844,293.1499938964844,283.04998779296875,42101.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433972537517547,1.0,0.0,0.0,3.5862960815429688,3.586320638656616,8.581942552154942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.0751953125,0.0,1508.29736328125,1895.4371337890625,0.0,360.2452087402344,0.8970176577568054,1.0,0.0,3.0,1.0,0.0
17655960,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8594676852226257,0.1826758980751037,0.1635064333677292,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5564422011375427,0.050000000745058,0.0481963418424129,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5564422011375427,0.050000000745058,0.0355976559221744,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5564422011375427,0.050000000745058,0.0481963418424129,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5564422011375427,0.050000000745058,0.228622704744339,285.0101318359375,284.95001220703125,300.2003479003906,295.6527404785156,298.61737060546875,297.3883361816406,285.04132080078125,1.0,0.1615747660398483,1.0,1.0,0.7503926157951355,1.0,-0.6289701461791992,0.2742353081703186,0.3547348082065582,0.1373606920242309,0.9433390498161316,0.9433390498161316,0.0,23.968807220458984,25.0,15147.0,0.0,39.77754974365234,1.0,283.042236328125,284.02850341796875,298.5870056152344,299.7237243652344,293.1499938964844,293.1499938964844,282.75,34659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350945949554443,1.0,0.0,0.0,3.6640830039978014,3.664106845855713,8.958264743341715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.9375,0.0,1538.8209228515625,1895.4371337890625,0.0,342.5683898925781,0.9092695116996764,1.0,0.0,3.0,1.0,0.0
17656020,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8698073029518127,0.1885463595390319,0.1689047068357467,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0481909699738025,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0355936847627162,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0481909699738025,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.2285972088575363,284.8536071777344,284.95001220703125,300.2062683105469,295.64923095703125,298.6369323730469,297.4198303222656,284.83160400390625,1.0,0.1621046066284179,1.0,1.0,0.7471004724502563,1.0,-0.6354007124900818,0.2768543362617492,0.3585463464260101,0.1409746259450912,0.8471589088439941,0.8471589088439941,0.0,23.91716384887696,25.0,15659.3662109375,0.0,40.42146301269531,1.0,282.7569274902344,283.7788391113281,298.70538330078125,299.9289245605469,293.1499938964844,293.1499938964844,283.04998779296875,39077.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517039656639099,1.0,0.0,0.0,3.660096883773804,3.660121440887451,8.938783935263928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.740234375,0.0,1567.51708984375,1895.4371337890625,0.0,378.7812194824219,0.9076332449913024,1.0,0.0,3.0,1.0,0.0
17656080,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8698073029518127,0.1885463595390319,0.1689047068357467,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0481909699738025,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0355936847627162,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.0481909699738025,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.5572221875190735,0.050000000745058,0.2285972088575363,284.8536071777344,284.95001220703125,300.2062683105469,295.64923095703125,298.6369323730469,297.4198303222656,284.83160400390625,1.0,0.1621046066284179,1.0,1.0,0.7471004724502563,1.0,-0.6354007124900818,0.2768543362617492,0.3585463464260101,0.1409746259450912,0.8471589088439941,0.8471589088439941,0.0,23.91716384887696,25.0,15659.3662109375,0.0,40.42146301269531,1.0,282.7569274902344,283.7788391113281,298.70538330078125,299.9289245605469,293.1499938964844,293.1499938964844,283.04998779296875,39077.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517039656639099,1.0,0.0,0.0,3.660096883773804,3.660121440887451,8.938783935263928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.740234375,0.0,1567.51708984375,1895.4371337890625,0.0,378.7812194824219,0.9076332449913024,1.0,0.0,3.0,1.0,0.0
17656140,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8769770264625549,0.1929533630609512,0.1726767867803573,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.557724118232727,0.050000000745058,0.048187531530857,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.557724118232727,0.050000000745058,0.035591147840023,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.557724118232727,0.050000000745058,0.048187531530857,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.557724118232727,0.050000000745058,0.2285809069871902,284.9878845214844,284.95001220703125,300.2097473144531,295.6460876464844,298.6506652832031,297.4427795410156,285.0436096191406,1.0,0.162501722574234,1.0,1.0,0.7446857690811157,1.0,-0.639896810054779,0.278629720211029,0.3612670600414276,0.1437412798404693,0.9063612222671508,0.9063612222671508,0.0,23.89290428161621,25.0,15305.6767578125,0.0,40.889198303222656,1.0,283.0287780761719,284.045654296875,298.5787658691406,299.7056884765625,293.1499938964844,293.1499938964844,283.04998779296875,36421.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364010393619537,1.0,0.0,0.0,3.5681967735290527,3.5682199001312256,8.495537713315571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.232421875,0.0,1447.1279296875,1895.4371337890625,0.0,345.2963562011719,0.8899765014648438,1.0,0.0,3.0,1.0,0.0
17656200,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8799376487731934,0.1947523802518844,0.1742114424705505,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.557964563369751,0.050000000745058,0.0481858924031257,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.557964563369751,0.050000000745058,0.035589937120676,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.557964563369751,0.050000000745058,0.0481858924031257,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.557964563369751,0.050000000745058,0.228573128581047,285.05108642578125,284.95001220703125,300.2108764648437,295.6448669433594,298.6561584472656,297.4521789550781,285.0784606933594,1.0,0.1626506894826889,1.0,1.0,0.7438083291053772,1.0,-0.6417238116264343,0.2793498039245605,0.3623740077018738,0.1448322832584381,0.9616060256958008,0.9616060256958008,0.0,23.87666320800781,25.0,15438.7607421875,0.0,41.07345199584961,1.0,283.04180908203125,284.054443359375,298.5884094238281,299.7333679199219,293.1499938964844,293.1499938964844,282.75,33100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341469705104828,1.0,0.0,0.0,3.639628648757935,3.639652013778688,8.839087968226522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9794921875,0.0,1500.0296630859375,1895.4371337890625,0.0,340.60186767578125,0.9024795889854432,1.0,0.0,3.0,1.0,0.0
17656260,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8901951909065247,0.2005344182252884,0.1795550882816314,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.558793306350708,0.050000000745058,0.0481802746653556,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.558793306350708,0.050000000745058,0.0355857871472835,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.558793306350708,0.050000000745058,0.0481802746653556,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.558793306350708,0.050000000745058,0.2285464704036712,284.8962097167969,284.95001220703125,300.2142333984375,295.6402587890625,298.67413330078125,297.4837341308594,284.864990234375,1.0,0.1631791591644287,1.0,1.0,0.740825891494751,1.0,-0.648086667060852,0.2818217575550079,0.3662649095058441,0.1487357765436172,0.89230877161026,0.89230877161026,0.0,23.82440948486328,25.0,16005.2275390625,0.0,41.72476959228516,1.0,282.7593688964844,283.7919006347656,298.71783447265625,299.9634704589844,293.1499938964844,293.1499938964844,282.75,35969.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538990557193756,1.0,0.0,0.0,3.714600324630737,3.7146248817443848,9.206985964738124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.13671875,0.0,1606.0052490234375,1895.4371337890625,0.0,383.8301696777344,0.91803640127182,1.0,0.0,3.0,1.0,0.0
17656320,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8910275101661682,0.2010150104761123,0.1799975037574768,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5588523745536804,0.050000000745058,0.0481798723340034,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5588523745536804,0.050000000745058,0.0355854891240596,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5588523745536804,0.050000000745058,0.0481798723340034,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.5588523745536804,0.050000000745058,0.2285445779561996,284.8833923339844,284.95001220703125,300.2144775390625,295.63983154296875,298.6756286621094,297.4863586425781,284.8595886230469,1.0,0.1632272899150848,1.0,1.0,0.7405564785003662,1.0,-0.6486141085624695,0.2820219695568084,0.366592139005661,0.1490854769945144,0.880189836025238,0.880189836025238,0.0,23.822153091430664,25.0,15994.2734375,0.0,41.781394958496094,1.0,282.757080078125,283.7916564941406,298.71417236328125,299.957275390625,293.1499938964844,293.1499938964844,282.45001220703125,36834.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548125267028808,1.0,0.0,0.0,3.6987810134887695,3.698805570602417,9.128733609031768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.0009765625,0.0,1594.44921875,1895.4371337890625,0.0,385.9504699707031,0.915145754814148,1.0,0.0,3.0,1.0,0.0
17656380,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.9005030393600464,0.2066264003515243,0.1851041167974472,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.048175610601902,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.0355823412537574,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.048175610601902,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.2285243421792984,284.701416015625,284.95001220703125,300.21746826171875,295.6344299316406,298.6927795410156,297.5172424316406,284.7149658203125,1.0,0.163809597492218,1.0,1.0,0.7373045682907104,1.0,-0.6547046899795532,0.2842963933944702,0.370408296585083,0.153335839509964,0.6478674411773682,0.6478674411773682,0.0,23.80824279785156,25.0,15929.9462890625,0.0,42.45297622680664,1.0,282.4593811035156,283.7189025878906,298.7002868652344,299.970458984375,293.1499938964844,293.1499938964844,282.75,58718.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735016226768493,1.0,0.0,0.0,2.955683469772339,2.955705404281616,5.829202791574062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.505859375,0.0,1026.8505859375,1895.4371337890625,0.0,431.9667663574219,0.7726393938064575,1.0,0.0,3.0,1.0,0.0
17656440,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.9005030393600464,0.2066264003515243,0.1851041167974472,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.048175610601902,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.0355823412537574,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.048175610601902,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.5594845414161682,0.050000000745058,0.2285243421792984,284.701416015625,284.95001220703125,300.21746826171875,295.6344299316406,298.6927795410156,297.5172424316406,284.7149658203125,1.0,0.163809597492218,1.0,1.0,0.7373045682907104,1.0,-0.6547046899795532,0.2842963933944702,0.370408296585083,0.153335839509964,0.6478674411773682,0.6478674411773682,0.0,23.80824279785156,25.0,15929.9462890625,0.0,42.45297622680664,1.0,282.4593811035156,283.7189025878906,298.7002868652344,299.970458984375,293.1499938964844,293.1499938964844,282.75,58718.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735016226768493,1.0,0.0,0.0,2.955683469772339,2.955705404281616,5.829202791574062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.505859375,0.0,1026.8505859375,1895.4371337890625,0.0,431.9667663574219,0.7726393938064575,1.0,0.0,3.0,1.0,0.0
17656500,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9053465127944946,0.2097600847482681,0.187706172466278,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5598254799842834,0.050000000745058,0.0481733232736587,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5598254799842834,0.050000000745058,0.0355806499719619,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5598254799842834,0.050000000745058,0.0481733232736587,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.5598254799842834,0.050000000745058,0.2285134941339492,284.8600158691406,284.95001220703125,300.21881103515625,295.63165283203125,298.7018737792969,297.5336303710937,284.9615783691406,1.0,0.1641033440828323,1.0,1.0,0.7356786727905273,1.0,-0.657806932926178,0.28545081615448,0.372356116771698,0.1555312275886535,0.6894825100898743,0.6894825100898743,0.0,23.7989444732666,25.0,15555.4931640625,0.0,42.79563903808594,1.0,282.6730041503906,284.0477294921875,298.5564270019531,299.6968688964844,293.1499938964844,293.1499938964844,282.75,50239.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586597084999084,1.0,0.0,0.0,2.6308326721191406,2.6308507919311523,4.618275113443815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7138671875,0.0,744.1784057617188,1895.4371337890625,0.0,395.0067138671875,0.7071545124053955,1.0,0.0,3.0,1.0,0.0
17656560,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9114986062049866,0.2134390175342559,0.1907855868339538,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.560341477394104,0.050000000745058,0.0481698848307132,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.560341477394104,0.050000000745058,0.0355781130492687,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.560341477394104,0.050000000745058,0.0481698848307132,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.560341477394104,0.050000000745058,0.2284971922636032,285.0503845214844,284.95001220703125,300.2201232910156,295.62890625,298.7124328613281,297.5525817871094,285.07098388671875,1.0,0.1644078195095062,1.0,1.0,0.7340675592422485,1.0,-0.6614716053009033,0.2868542671203613,0.374617338180542,0.1578917801380157,0.8239513039588928,0.8239513039588928,0.0,23.766355514526367,25.0,16109.091796875,0.0,43.17878723144531,1.0,282.7308044433594,284.0556335449219,298.538330078125,299.7188720703125,293.1499938964844,293.1499938964844,283.04998779296875,31824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478892385959625,1.0,0.0,0.0,2.9205257892608643,2.9205427169799805,5.691351248060528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.09130859375,0.0,837.9442749023438,1895.4371337890625,0.0,370.1588745117188,0.7436219453811646,1.0,0.0,3.0,1.0,0.0
17656620,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9238359928131104,0.2200515568256378,0.1966931819915771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.561374306678772,0.050000000745058,0.0481630563735961,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.561374306678772,0.050000000745058,0.0355730690062046,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.561374306678772,0.050000000745058,0.0481630563735961,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.561374306678772,0.050000000745058,0.2284647971391677,285.190673828125,284.95001220703125,300.2225036621094,295.6240539550781,298.7321472167969,297.5878601074219,285.21112060546875,1.0,0.1649781465530395,1.0,1.0,0.7311891317367554,1.0,-0.6685003638267517,0.2895903885364532,0.3789100050926208,0.1622676104307174,1.0,1.0,0.0,23.69637107849121,25.0,15972.7001953125,0.0,43.91246032714844,1.0,283.0305480957031,284.1838073730469,298.5391540527344,299.6795654296875,293.1499938964844,293.1499938964844,283.04998779296875,25453.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298311769962311,1.0,0.0,0.0,3.308157205581665,3.308176279067993,7.302399467334908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.1083984375,0.0,1113.552734375,1895.4371337890625,0.0,331.771484375,0.8209896683692932,1.0,0.0,3.0,1.0,0.0
17656680,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9253273606300354,0.2208425849676132,0.1974031925201416,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.5614956617355347,0.050000000745058,0.048162255436182,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.5614956617355347,0.050000000745058,0.0355724804103374,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.5614956617355347,0.050000000745058,0.048162255436182,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.5614956617355347,0.050000000745058,0.2284610122442245,285.2019958496094,284.95001220703125,300.2228088378906,295.6235046386719,298.73455810546875,297.5921325683594,285.2147216796875,1.0,0.1650481224060058,1.0,1.0,0.7308452725410461,1.0,-0.6693453788757324,0.2899218499660492,0.3794235289096832,0.1627925485372543,1.0,1.0,0.0,23.68855667114257,25.0,16015.5439453125,0.0,44.001983642578125,1.0,283.0362854003906,284.1795654296875,298.5536193847656,299.7030029296875,293.1499938964844,293.1499938964844,282.75,25554.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296959042549133,1.0,0.0,0.0,3.350424766540528,3.3504440784454346,7.490193638659548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.89794921875,0.0,1152.9813232421875,1895.4371337890625,0.0,331.4980163574219,0.8300584554672241,1.0,0.0,3.0,1.0,0.0
17656740,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9350173473358154,0.2258323580026626,0.2020937949419021,297.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.5622369050979614,0.145683154463768,0.0481573976576328,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.5622369050979614,0.050000000745058,0.0355688892304897,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.5622369050979614,0.050000000745058,0.0481573976576328,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.5622369050979614,0.050000000745058,0.2284379601478576,285.0628662109375,284.95001220703125,300.2249755859375,295.6197509765625,298.75079345703125,297.62078857421875,285.0091552734375,1.0,0.1655352264642715,1.0,1.0,0.7284818887710571,1.0,-0.6749314665794373,0.2921172976493835,0.3828141689300537,0.1663398295640945,1.0,1.0,0.0,23.648731231689453,25.0,16681.30859375,0.0,44.610931396484375,1.0,282.771728515625,283.9084777832031,298.7229309082031,300.0020751953125,293.1499938964844,293.1499938964844,282.75,28432.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514239132404327,1.0,0.0,0.0,3.551051378250122,3.5510730743408203,8.414090757469239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.90576171875,0.0,1370.7554931640625,1895.4371337890625,0.0,378.1417541503906,0.8771263360977173,1.0,0.0,3.0,1.0,0.0
17656800,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9750219583511353,0.2274818569421768,0.2034826725721359,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7613257169723511,0.1470299363136291,0.1037626937031745,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5872685313224792,0.050000000745058,0.0354614816606044,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5872685313224792,0.050000000745058,0.048011977225542,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5872685313224792,0.050000000745058,0.227748155593872,285.00103759765625,284.95001220703125,300.2258605957031,295.61846923828125,298.7596435546875,297.62890625,284.9961853027344,1.0,0.1666348129510879,1.0,1.0,0.7276230454444885,1.0,-0.7421449422836304,0.3227868676185608,0.4193580746650696,0.18327297270298,0.9814807772636414,0.9814807772636414,0.0,20.623395919799805,43.0,17753.890625,0.0,49.24811172485352,1.0,282.7583923339844,283.9247131347656,298.7279052734375,300.0153503417969,293.1499938964844,293.1499938964844,282.45001220703125,29629.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577828347682953,1.0,0.0,0.0,3.6027092933654785,3.602731704711914,8.66067523475067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.158203125,0.0,1434.1414794921875,1895.4371337890625,0.0,392.9243774414063,0.8893913626670837,1.0,0.0,3.0,1.0,0.0
17656860,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9645012021064758,0.2334974557161331,0.2090418338775634,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8160131573677063,0.1408596336841583,0.1353573948144912,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.035516407340765,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.0480863414704799,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.228100910782814,284.9033203125,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.6056213378906,284.8857727050781,1.0,0.1768797934055328,1.0,1.0,0.7251114249229431,1.0,-0.7873712182044983,0.3429907262325287,0.4443804621696472,0.1976373195648193,0.9295167922973632,0.9295167922973632,0.0,23.022687911987305,31.0,19519.80078125,0.0,58.54838943481445,1.0,282.4571533203125,283.7178955078125,298.7957458496094,300.25927734375,293.1499938964844,293.1499938964844,282.1499938964844,33823.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996489882469177,1.0,0.0,0.0,3.711004257202149,3.711028575897217,9.189167826662016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2900390625,0.0,1585.548583984375,1895.4371337890625,0.0,505.8467102050781,0.9164448976516724,1.0,0.0,3.0,1.0,0.0
