time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9645012021064758,0.2334974557161331,0.2090418338775634,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8160131573677063,0.1408596336841583,0.1353573948144912,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.035516407340765,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.0480863414704799,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.5737167000770569,0.050000000745058,0.228100910782814,284.9033203125,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.6056213378906,284.8857727050781,1.0,0.1768797934055328,1.0,1.0,0.7251114249229431,1.0,-0.7873712182044983,0.3429907262325287,0.4443804621696472,0.1976373195648193,0.9295167922973632,0.9295167922973632,0.0,23.022687911987305,31.0,19519.80078125,0.0,58.54838943481445,1.0,282.4571533203125,283.7178955078125,298.7957458496094,300.25927734375,293.1499938964844,293.1499938964844,282.1499938964844,33823.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996489882469177,1.0,0.0,0.0,3.711004257202149,3.711028575897217,9.189167826662016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2900390625,0.0,1585.548583984375,1895.4371337890625,0.0,505.8467102050781,0.9164448976516724,1.0,0.0,3.0,1.0,0.0
17656980,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9880945086479188,0.2411175370216369,0.2020517140626907,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8392201066017151,0.1388818770647049,0.1322602480649948,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.5988943576812744,0.050000000745058,0.0354178138077259,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8469781875610352,0.1418873071670532,0.1361545324325561,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.5988943576812744,0.050000000745058,0.2274676859378814,284.8352966308594,284.95001220703125,300.2343444824219,295.6105041503906,298.7493591308594,297.5850830078125,284.8479309082031,1.0,0.1821852624416351,1.0,1.0,0.7225998044013977,1.0,-0.8801129460334778,0.3860624134540558,0.494050532579422,0.2226763218641281,0.809283971786499,0.809283971786499,0.0,20.67847442626953,25.0,21705.568359375,0.0,69.65352630615234,1.0,282.1583251953125,283.6506652832031,298.7565612792969,300.3468322753906,293.1499938964844,293.1499938964844,282.45001220703125,42254.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321758389472961,1.0,0.0,0.0,3.468050956726074,3.468074321746826,8.025354532037454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.16357421875,0.0,1384.4718017578125,1895.4371337890625,0.0,616.1447143554688,0.8697764277458191,1.0,0.0,3.0,1.0,0.0
17657040,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9880945086479188,0.2411175370216369,0.2020517140626907,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8392201066017151,0.1388818770647049,0.1322602480649948,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.5988943576812744,0.050000000745058,0.0354178138077259,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8469781875610352,0.1418873071670532,0.1361545324325561,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.5988943576812744,0.050000000745058,0.2274676859378814,284.8352966308594,284.95001220703125,300.2343444824219,295.6105041503906,298.7493591308594,297.5850830078125,284.8479309082031,1.0,0.1821852624416351,1.0,1.0,0.7225998044013977,1.0,-0.8801129460334778,0.3860624134540558,0.494050532579422,0.2226763218641281,0.809283971786499,0.809283971786499,0.0,20.67847442626953,25.0,21705.568359375,0.0,69.65352630615234,1.0,282.1583251953125,283.6506652832031,298.7565612792969,300.3468322753906,293.1499938964844,293.1499938964844,282.45001220703125,42254.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321758389472961,1.0,0.0,0.0,3.468050956726074,3.468074321746826,8.025354532037454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.16357421875,0.0,1384.4718017578125,1895.4371337890625,0.0,616.1447143554688,0.8697764277458191,1.0,0.0,3.0,1.0,0.0
17657100,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9900206327438354,0.2455044537782669,0.2069646418094635,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.834530234336853,0.1390910446643829,0.1321164071559906,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.595209002494812,0.050000000745058,0.0354310423135757,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8372211456298828,0.1390595734119415,0.1334834843873977,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.595209002494812,0.050000000745058,0.2275526523590088,284.96563720703125,284.95001220703125,300.2372131347656,295.609130859375,298.75347900390625,297.5892028808594,285.01593017578125,1.0,0.1834168583154678,1.0,1.0,0.721343994140625,1.0,-0.882721483707428,0.3872390985488891,0.4954823851585388,0.2244729995727539,0.874485433101654,0.874485433101654,0.0,21.17922592163086,25.0,21260.822265625,0.0,70.84434509277344,1.0,282.3954162597656,283.8502502441406,298.628662109375,300.1094055175781,293.1499938964844,293.1499938964844,282.45001220703125,37344.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276303291320801,1.0,0.0,0.0,3.4452741146087646,3.4452965259552,7.920286293483514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.5380859375,0.0,1326.600341796875,1895.4371337890625,0.0,599.3687133789062,0.8636997938156128,1.0,0.0,3.0,1.0,0.0
17657160,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9908310770988464,0.2497815936803817,0.2091897279024124,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8335312008857727,0.1399009227752685,0.1326151639223098,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.5935308337211609,0.050000000745058,0.0354371815919876,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8313530087471008,0.1375825852155685,0.1315052509307861,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.5935308337211609,0.050000000745058,0.2275920659303665,285.0697326660156,284.95001220703125,300.240478515625,295.6080627441406,298.7720031738281,297.619873046875,285.0748291015625,1.0,0.1838844120502472,1.0,1.0,0.7206683158874512,1.0,-0.8836721777915955,0.3875218331813812,0.4961503744125366,0.2257255762815475,0.9708871841430664,0.9708871841430664,0.0,21.41775894165039,25.0,21446.4375,0.0,71.36326599121094,1.0,282.4409484863281,283.86895751953125,298.5983581542969,300.11444091796875,293.1499938964844,293.1499938964844,282.1499938964844,31318.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245755314826965,1.0,0.0,0.0,3.593820333480835,3.5938429832458496,8.617990374659712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.73828125,0.0,1437.070556640625,1895.4371337890625,0.0,588.3544921875,0.8902788758277893,1.0,0.0,3.0,1.0,0.0
17657220,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9791042804718018,0.2615838646888733,0.1837021559476852,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.860877275466919,0.1420238763093948,0.1343671232461929,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8605806231498718,0.1413622945547104,0.0991394817829132,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8522348999977112,0.1371203362941742,0.1302838772535324,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6124619841575623,0.050000000745058,0.2271701693534851,284.9048767089844,284.95001220703125,300.2476501464844,295.6070251464844,298.7710876464844,297.6065368652344,284.9030456542969,1.0,0.1863100528717041,1.0,1.0,0.7194225192070007,1.0,-0.9296724796295166,0.4091459214687347,0.5205265879631042,0.238329067826271,0.8838488459587097,0.8838488459587097,0.0,19.71445846557617,25.0,22750.5625,0.0,76.78305053710938,1.0,282.160400390625,283.65679931640625,298.6806030273437,300.314697265625,293.1499938964844,293.1499938964844,282.1499938964844,36268.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421706438064575,1.0,0.0,0.0,3.635808944702149,3.6358327865600586,8.820543939691561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.7958984375,0.0,1519.435302734375,1895.4371337890625,0.0,654.7114868164062,0.9012929797172546,1.0,0.0,3.0,1.0,0.0
17657280,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9793359637260436,0.2627900242805481,0.1841076463460922,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8608514666557312,0.1422248780727386,0.134545236825943,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8606078028678894,0.1405160427093505,0.0992894321680069,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8518654108047485,0.1371729224920272,0.1302937567234039,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.612167477607727,0.050000000745058,0.2271763235330581,284.9040832519531,284.95001220703125,300.2483215332031,295.60699462890625,298.77001953125,297.6041564941406,284.9040222167969,1.0,0.1864987909793853,1.0,1.0,0.7193170189857483,1.0,-0.9305649399757384,0.4095537364482879,0.521011233329773,0.2386814504861831,0.8809316754341125,0.8809316754341125,0.0,19.76024436950684,28.0,22768.830078125,0.0,77.0174789428711,1.0,282.15802001953125,283.657958984375,298.6776123046875,300.3109436035156,293.1499938964844,293.1499938964844,282.45001220703125,36593.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429873466491699,1.0,0.0,0.0,3.628033399581909,3.6280572414398193,8.782857321421034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.1416015625,0.0,1513.2816162109375,1895.4371337890625,0.0,657.9674682617188,0.9000411033630371,1.0,0.0,3.0,1.0,0.0
17657340,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9847251176834106,0.2756229043006897,0.1944432258605957,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8567877411842346,0.1456230133771896,0.1374539732933044,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.837670624256134,0.1336604207754135,0.0946122482419014,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8456287384033203,0.1396718323230743,0.1319865733385086,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6045534610748291,0.050000000745058,0.2273392230272293,285.12420654296875,284.95001220703125,300.2582092285156,295.6075744628906,298.7518005371094,297.5617980957031,285.1322326660156,1.0,0.19002066552639,1.0,1.0,0.7179656624794006,1.0,-0.9430732131004332,0.415393590927124,0.5276796221733093,0.2432184666395187,1.0,1.0,0.0,20.80133628845215,31.0,22889.38671875,0.0,80.97687530517578,1.0,282.44219970703125,283.89422607421875,298.591796875,300.17156982421875,293.1499938964844,293.1499938964844,282.1499938964844,31874.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345112681388855,1.0,0.0,0.0,3.7637109756469727,3.76373553276062,9.452046469959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2978515625,0.0,1631.5633544921875,1895.4371337890625,0.0,624.947265625,0.92735356092453,1.0,0.0,3.0,1.0,0.0
17657400,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9847251176834106,0.2756229043006897,0.1944432258605957,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8567877411842346,0.1456230133771896,0.1374539732933044,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.837670624256134,0.1336604207754135,0.0946122482419014,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8456287384033203,0.1396718323230743,0.1319865733385086,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6045534610748291,0.050000000745058,0.2273392230272293,285.12420654296875,284.95001220703125,300.2582092285156,295.6075744628906,298.7518005371094,297.5617980957031,285.1322326660156,1.0,0.19002066552639,1.0,1.0,0.7179656624794006,1.0,-0.9430732131004332,0.415393590927124,0.5276796221733093,0.2432184666395187,1.0,1.0,0.0,20.80133628845215,31.0,22889.38671875,0.0,80.97687530517578,1.0,282.44219970703125,283.89422607421875,298.591796875,300.17156982421875,293.1499938964844,293.1499938964844,282.1499938964844,31874.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345112681388855,1.0,0.0,0.0,3.7637109756469727,3.76373553276062,9.452046469959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2978515625,0.0,1631.5633544921875,1895.4371337890625,0.0,624.947265625,0.92735356092453,1.0,0.0,3.0,1.0,0.0
17657460,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9890719056129456,0.2844001054763794,0.204481840133667,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8547314405441284,0.1495915651321411,0.1412222236394882,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8254295587539673,0.1330939084291458,0.0934033542871475,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8429203033447266,0.1431426852941513,0.1352352648973465,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5970731973648071,0.050000000745058,0.2275071442127227,284.93023681640625,284.95001220703125,300.2704772949219,295.6099853515625,298.77313232421875,297.5859680175781,284.922119140625,1.0,0.194447860121727,1.0,1.0,0.7159420251846313,1.0,-0.9622926115989684,0.4247813820838928,0.5375112295150757,0.2491537183523178,0.9546279907226562,0.9546279907226562,0.0,21.94226455688477,34.0,23891.55078125,0.0,86.49421691894531,1.0,282.155029296875,283.6458435058594,298.6936950683594,300.3974914550781,293.1499938964844,293.1499938964844,281.8500061035156,34689.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565048456192017,1.0,0.0,0.0,3.832395553588867,3.832421064376831,9.800177167562651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06005859375,0.0,1735.4224853515625,1895.4371337890625,0.0,714.2510986328125,0.9446057677268982,1.0,0.0,3.0,1.0,0.0
17657520,297.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9890719056129456,0.2844001054763794,0.204481840133667,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8547314405441284,0.1495915651321411,0.1412222236394882,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8254295587539673,0.1330939084291458,0.0934033542871475,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8429203033447266,0.1431426852941513,0.1352352648973465,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5970731973648071,0.050000000745058,0.2275071442127227,284.93023681640625,284.95001220703125,300.2704772949219,295.6099853515625,298.77313232421875,297.5859680175781,284.922119140625,1.0,0.194447860121727,1.0,1.0,0.7159420251846313,1.0,-0.9622926115989684,0.4247813820838928,0.5375112295150757,0.2491537183523178,0.9546279907226562,0.9546279907226562,0.0,21.94226455688477,34.0,23891.55078125,0.0,86.49421691894531,1.0,282.155029296875,283.6458435058594,298.6936950683594,300.3974914550781,293.1499938964844,293.1499938964844,281.8500061035156,34689.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565048456192017,1.0,0.0,0.0,3.832395553588867,3.832421064376831,9.800177167562651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06005859375,0.0,1735.4224853515625,1895.4371337890625,0.0,714.2510986328125,0.9446057677268982,1.0,0.0,3.0,1.0,0.0
17657580,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8900792002677917,0.3088425695896148,0.0991227626800537,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8900792002677917,0.1568121314048767,0.1043809950351715,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.961519420146942,0.1381456851959228,0.095074363052845,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.932231605052948,0.1500636339187622,0.1184295266866684,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9517011642456056,0.1327729672193527,0.5932526588439941,284.9107360839844,284.95001220703125,300.2854309082031,295.6145324707031,298.7751770019531,297.5479736328125,284.92218017578125,1.0,0.2033313810825348,1.0,1.0,0.7139183282852173,1.0,-1.0964206457138062,0.4908513128757477,0.6055693626403809,0.2797159254550934,0.8952887654304504,0.8952887654304504,0.0,15.83874797821045,54.0,27077.619140625,0.0,115.38021087646484,1.0,281.8571472167969,283.5814819335937,298.7227783203125,300.5769958496094,293.1499938964844,293.1499938964844,282.1499938964844,38025.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580833911895752,1.0,0.0,0.0,3.7065627574920654,3.706587791442871,9.167185908154352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.21044921875,0.0,1612.403564453125,1895.4371337890625,0.0,827.6204223632812,0.92031329870224,1.0,0.0,3.0,1.0,0.0
17657640,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8900792002677917,0.3088425695896148,0.0991227626800537,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8900792002677917,0.1568121314048767,0.1043809950351715,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.961519420146942,0.1381456851959228,0.095074363052845,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.932231605052948,0.1500636339187622,0.1184295266866684,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9517011642456056,0.1327729672193527,0.5932526588439941,284.9107360839844,284.95001220703125,300.2854309082031,295.6145324707031,298.7751770019531,297.5479736328125,284.92218017578125,1.0,0.2033313810825348,1.0,1.0,0.7139183282852173,1.0,-1.0964206457138062,0.4908513128757477,0.6055693626403809,0.2797159254550934,0.8952887654304504,0.8952887654304504,0.0,15.83874797821045,54.0,27077.619140625,0.0,115.38021087646484,1.0,281.8571472167969,283.5814819335937,298.7227783203125,300.5769958496094,293.1499938964844,293.1499938964844,282.1499938964844,38025.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580833911895752,1.0,0.0,0.0,3.7065627574920654,3.706587791442871,9.167185908154352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.21044921875,0.0,1612.403564453125,1895.4371337890625,0.0,827.6204223632812,0.92031329870224,1.0,0.0,3.0,1.0,0.0
17657700,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8886823058128357,0.3244957625865936,0.0981601700186729,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8886823058128357,0.1628880947828292,0.103367380797863,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9730116724967957,0.1418109089136123,0.0980323329567909,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8886823058128357,0.1557795852422714,0.103367380797863,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9522324800491332,0.1298721134662628,0.5910931825637817,285.1241149902344,284.95001220703125,300.2940368652344,295.61767578125,298.94207763671875,297.8179931640625,285.1817626953125,1.0,0.2112672179937362,1.0,1.0,0.712906539440155,1.0,-1.1557661294937134,0.5213838815689087,0.6343821883201599,0.2904978692531585,1.0,1.0,0.0,16.478076934814453,54.0,27749.4453125,0.0,123.87114715576172,1.0,282.1008605957031,283.83367919921875,298.650634765625,300.4472045898437,293.1499938964844,293.1499938964844,282.1499938964844,33047.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798859596252441,1.0,0.0,0.0,3.7837002277374254,3.783725023269653,9.552713891025633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.55517578125,0.0,1664.166259765625,1895.4371337890625,0.0,822.8963623046875,0.9348525404930116,1.0,0.0,3.0,1.0,0.0
17657760,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.901511251926422,0.3346414864063263,0.1073310077190399,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.901511251926422,0.1682818382978439,0.1130247190594673,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.9618025422096252,0.1413549035787582,0.0992771461606025,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.901511251926422,0.1604389101266861,0.1130247190594673,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9285284876823424,0.1278863102197647,0.5801498889923096,285.30908203125,284.95001220703125,300.303466796875,295.6214294433594,298.9739990234375,297.8664855957031,285.33447265625,1.0,0.2212323993444442,1.0,1.0,0.7129588723182678,1.0,-1.2157269716262815,0.5521671175956726,0.6635598540306091,0.3007214963436126,1.0,1.0,0.0,17.777809143066406,74.0,28998.23046875,0.0,138.7086639404297,1.0,282.1427917480469,283.9361877441406,298.67205810546875,300.5680847167969,293.1499938964844,293.1499938964844,281.8500061035156,33280.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853907465934753,1.0,0.0,0.0,3.843022108078003,3.843047618865967,9.854601330516743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.11767578125,0.0,1737.2816162109375,1895.4371337890625,0.0,850.6903076171875,0.9466663599014282,1.0,0.0,3.0,1.0,0.0
17657820,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.939863383769989,0.3439385592937469,0.1370200514793396,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.9800264239311218,0.1713991165161132,0.1629140526056289,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.9121301770210266,0.140637531876564,0.098614864051342,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.961235523223877,0.1613343358039856,0.1534211933612823,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8796675205230713,0.1264874786138534,0.570652961730957,285.31982421875,284.95001220703125,300.3248596191406,295.6309509277344,298.9690246582031,297.8095703125,285.3379821777344,1.0,0.2468951195478439,1.0,1.0,0.713063657283783,1.0,-1.3611016273498535,0.6268807649612427,0.7342208623886108,0.3260401487350464,1.0,1.0,0.0,21.622901916503903,94.0,32690.099609375,0.0,191.20997619628903,1.0,281.8548889160156,283.8479309082031,298.7987670898437,300.9667663574219,293.1499938964844,293.1499938964844,281.54998779296875,34367.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240864396095276,1.0,0.0,0.0,3.9048123359680176,3.904838562011719,1.017404315462045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3076171875,0.0,1822.5035400390625,1895.4371337890625,0.0,1070.970458984375,0.9613988995552064,1.0,0.0,3.0,1.0,0.0
17657880,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.939863383769989,0.3439385592937469,0.1370200514793396,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.9800264239311218,0.1713991165161132,0.1629140526056289,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.9121301770210266,0.140637531876564,0.098614864051342,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.961235523223877,0.1613343358039856,0.1534211933612823,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.8796675205230713,0.1264874786138534,0.570652961730957,285.31982421875,284.95001220703125,300.3248596191406,295.6309509277344,298.9690246582031,297.8095703125,285.3379821777344,1.0,0.2468951195478439,1.0,1.0,0.713063657283783,1.0,-1.3611016273498535,0.6268807649612427,0.7342208623886108,0.3260401487350464,1.0,1.0,0.0,21.622901916503903,94.0,32690.099609375,0.0,191.20997619628903,1.0,281.8548889160156,283.8479309082031,298.7987670898437,300.9667663574219,293.1499938964844,293.1499938964844,281.54998779296875,34367.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240864396095276,1.0,0.0,0.0,3.9048123359680176,3.904838562011719,1.017404315462045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.3076171875,0.0,1822.5035400390625,1895.4371337890625,0.0,1070.970458984375,0.9613988995552064,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.998856008052826,0.3336029648780823,0.2437691241502761,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8546434640884399,0.1702008694410324,0.1618810147047042,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771301269531,0.8054474592208862,0.1414242684841156,0.0992311909794807,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8404616713523865,0.1617932915687561,0.1536409705877304,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.775288999080658,0.1260201930999755,0.5700454711914062,285.2795715332031,284.95001220703125,300.3501281738281,295.64337158203125,298.9209289550781,297.6809997558594,285.290283203125,1.0,0.2769926488399505,1.0,1.0,0.7131780385971069,1.0,-1.4744460582733154,0.6845425367355347,0.7899035215377808,0.3485117554664612,1.0,1.0,0.0,32.84103012084961,112.0,35711.8046875,0.0,264.30938720703125,1.0,281.55438232421875,283.7181091308594,298.81024169921875,301.2047424316406,293.1499938964844,293.1499938964844,281.25,35025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623787879943848,1.0,0.0,0.0,3.941999673843384,3.942026376724243,1.036875119098113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.12841796875,0.0,1875.0709228515625,1895.4371337890625,0.0,1327.451416015625,0.9702469110488892,1.0,0.0,3.0,1.0,0.0
17658000,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.998856008052826,0.3336029648780823,0.2437691241502761,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8546434640884399,0.1702008694410324,0.1618810147047042,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771301269531,0.8054474592208862,0.1414242684841156,0.0992311909794807,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8404616713523865,0.1617932915687561,0.1536409705877304,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.775288999080658,0.1260201930999755,0.5700454711914062,285.2795715332031,284.95001220703125,300.3501281738281,295.64337158203125,298.9209289550781,297.6809997558594,285.290283203125,1.0,0.2769926488399505,1.0,1.0,0.7131780385971069,1.0,-1.4744460582733154,0.6845425367355347,0.7899035215377808,0.3485117554664612,1.0,1.0,0.0,32.84103012084961,112.0,35711.8046875,0.0,264.30938720703125,1.0,281.55438232421875,283.7181091308594,298.81024169921875,301.2047424316406,293.1499938964844,293.1499938964844,281.25,35025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623787879943848,1.0,0.0,0.0,3.941999673843384,3.942026376724243,1.036875119098113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.12841796875,0.0,1875.0709228515625,1895.4371337890625,0.0,1327.451416015625,0.9702469110488892,1.0,0.0,3.0,1.0,0.0
17658060,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9391417503356934,0.3150300085544586,0.2876407504081726,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7608144283294678,0.1706357300281524,0.162846103310585,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7191028594970703,0.1425406038761139,0.1005784049630165,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7493531703948975,0.1628898531198501,0.1554089188575744,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.6884771585464478,0.1248682811856269,0.569605827331543,285.16949462890625,284.95001220703125,300.3780517578125,295.6579895019531,298.840087890625,297.50079345703125,285.1591186523437,1.0,0.3066600561141968,1.0,1.0,0.7153711318969727,1.0,-1.5267726182937622,0.7099673748016357,0.8168053030967712,0.3599489033222198,1.0,1.0,0.0,52.48505401611328,100.0,37550.65234375,0.0,339.3938903808594,1.0,281.2561950683594,283.5251770019531,298.7835998535156,301.3359069824219,293.1499938964844,293.1499938964844,280.95001220703125,35417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908000707626343,1.0,0.0,0.0,3.9639928340911865,3.964020013809204,1.048477201948117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72119140625,0.0,1906.630615234375,1895.4371337890625,0.0,1538.9189453125,0.9754788875579834,1.0,0.0,3.0,1.0,0.0
17658120,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9391417503356934,0.3150300085544586,0.2876407504081726,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7608144283294678,0.1706357300281524,0.162846103310585,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7191028594970703,0.1425406038761139,0.1005784049630165,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7493531703948975,0.1628898531198501,0.1554089188575744,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.6884771585464478,0.1248682811856269,0.569605827331543,285.16949462890625,284.95001220703125,300.3780517578125,295.6579895019531,298.840087890625,297.50079345703125,285.1591186523437,1.0,0.3066600561141968,1.0,1.0,0.7153711318969727,1.0,-1.5267726182937622,0.7099673748016357,0.8168053030967712,0.3599489033222198,1.0,1.0,0.0,52.48505401611328,100.0,37550.65234375,0.0,339.3938903808594,1.0,281.2561950683594,283.5251770019531,298.7835998535156,301.3359069824219,293.1499938964844,293.1499938964844,280.95001220703125,35417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908000707626343,1.0,0.0,0.0,3.9639928340911865,3.964020013809204,1.048477201948117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72119140625,0.0,1906.630615234375,1895.4371337890625,0.0,1538.9189453125,0.9754788875579834,1.0,0.0,3.0,1.0,0.0
17658180,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8719307780265808,0.3086369633674621,0.2798370718955993,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.720590353012085,0.1709910482168197,0.1638405323028564,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.67799311876297,0.1431182771921157,0.1015380099415779,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7102400064468384,0.1635214686393737,0.1567341536283493,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6452447772026062,0.1229033172130584,0.5643374919891357,284.9078369140625,284.95001220703125,300.4078674316406,295.6742858886719,298.80975341796875,297.42071533203125,284.9037170410156,1.0,0.3218708634376526,1.0,1.0,0.7175739407539368,1.0,-1.5197877883911133,0.7055929899215698,0.8141947984695435,0.3579281568527221,0.9532390832901,0.9532390832901,0.0,68.04283142089844,88.0,38057.4765625,0.0,375.1939697265625,1.0,280.9560546875,283.2591857910156,298.7313232421875,301.3240661621094,293.1499938964844,293.1499938964844,280.6499938964844,37021.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052205204963684,1.0,0.0,0.0,3.9511022567749023,3.95112943649292,1.0416691793579955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.94580078125,0.0,1902.9482421875,1895.4371337890625,0.0,1652.19384765625,0.9728882908821106,1.0,0.0,3.0,1.0,0.0
17658240,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8719307780265808,0.3086369633674621,0.2798370718955993,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.720590353012085,0.1709910482168197,0.1638405323028564,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.67799311876297,0.1431182771921157,0.1015380099415779,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7102400064468384,0.1635214686393737,0.1567341536283493,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6452447772026062,0.1229033172130584,0.5643374919891357,284.9078369140625,284.95001220703125,300.4078674316406,295.6742858886719,298.80975341796875,297.42071533203125,284.9037170410156,1.0,0.3218708634376526,1.0,1.0,0.7175739407539368,1.0,-1.5197877883911133,0.7055929899215698,0.8141947984695435,0.3579281568527221,0.9532390832901,0.9532390832901,0.0,68.04283142089844,88.0,38057.4765625,0.0,375.1939697265625,1.0,280.9560546875,283.2591857910156,298.7313232421875,301.3240661621094,293.1499938964844,293.1499938964844,280.6499938964844,37021.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052205204963684,1.0,0.0,0.0,3.9511022567749023,3.95112943649292,1.0416691793579955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.94580078125,0.0,1902.9482421875,1895.4371337890625,0.0,1652.19384765625,0.9728882908821106,1.0,0.0,3.0,1.0,0.0
17658300,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8588281273841858,0.3077185750007629,0.2787116467952728,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7114293575286865,0.1711616367101669,0.1641742140054702,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6687643527984619,0.1432676017284393,0.1017993241548538,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7006136178970337,0.163745641708374,0.1571434289216995,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.6353352665901184,0.121849276125431,0.5604828596115112,284.7762145996094,284.95001220703125,300.42340087890625,295.6829833984375,298.803955078125,297.3981628417969,284.75885009765625,1.0,0.3257974982261657,1.0,1.0,0.7186753153800964,1.0,-1.5150142908096311,0.7028614282608032,0.8121528625488281,0.3563293516635895,0.8332020044326782,0.8332020044326782,0.0,72.47071075439453,88.0,38398.03515625,0.0,384.1860961914063,1.0,280.6948547363281,283.09942626953125,298.73748779296875,301.4073486328125,293.1499938964844,293.1499938964844,280.6499938964844,42421.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710544228553772,1.0,0.0,0.0,3.8274312019348153,3.827457904815674,9.774803402251564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.2548828125,0.0,1790.0594482421875,1895.4371337890625,0.0,1694.93896484375,0.946042001247406,1.0,0.0,3.0,1.0,0.0
17658360,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8518112897872925,0.307459682226181,0.278234601020813,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.7060779929161072,0.1714043170213699,0.1644511967897415,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.6637055277824402,0.1434179991483688,0.1019648313522338,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.6952902674674988,0.163999006152153,0.1574518382549286,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.629206657409668,0.1208637803792953,0.5563220977783203,284.80487060546875,284.95001220703125,300.4393310546875,295.6920166015625,298.80181884765625,297.3806457519531,284.8236694335937,1.0,0.3278470635414123,1.0,1.0,0.7184571027755737,1.0,-1.5103473663330078,0.7006039619445801,0.8097434043884277,0.3551903069019317,0.7924859523773193,0.7924859523773193,0.0,75.11107635498047,76.0,37720.171875,0.0,388.5787963867188,1.0,280.6571350097656,283.19903564453125,298.6911315917969,301.253662109375,293.1499938964844,293.1499938964844,280.95001220703125,47564.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078850865364075,1.0,0.0,0.0,3.527594327926636,3.5276191234588623,8.303297249767638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.98779296875,0.0,1484.8262939453125,1895.4371337890625,0.0,1673.5277099609375,0.8877549171447754,1.0,0.0,3.0,1.0,0.0
17658420,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8517637252807617,0.3094920217990875,0.2794424593448639,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7066700458526611,0.172892764210701,0.1655879467725753,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6640779972076416,0.1445420086383819,0.1025913283228874,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6958675980567932,0.1653916537761688,0.1585322618484497,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6262121200561523,0.1198139563202858,0.5503763556480408,285.0196533203125,284.95001220703125,300.47235107421875,295.71112060546875,298.80926513671875,297.36529541015625,285.0157775878906,1.0,0.3278059065341949,1.0,1.0,0.7180207371711731,1.0,-1.5080677270889282,0.699652373790741,0.8084152936935425,0.3546794950962066,0.9380196928977966,0.9380196928977966,0.0,75.60627746582031,64.0,37327.25,0.0,388.6754455566406,1.0,280.9421081542969,283.3893127441406,298.6375732421875,301.0776062011719,293.1499938964844,293.1499938964844,280.6499938964844,33369.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871967911720276,1.0,0.0,0.0,3.648580312728882,3.648603916168213,8.882620932126883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.06298828125,0.0,1511.9166259765625,1895.4371337890625,0.0,1511.2144775390625,0.903087079524994,1.0,0.0,3.0,1.0,0.0
17658480,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8517637252807617,0.3094920217990875,0.2794424593448639,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7066700458526611,0.172892764210701,0.1655879467725753,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6640779972076416,0.1445420086383819,0.1025913283228874,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6958675980567932,0.1653916537761688,0.1585322618484497,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6262121200561523,0.1198139563202858,0.5503763556480408,285.0196533203125,284.95001220703125,300.47235107421875,295.71112060546875,298.80926513671875,297.36529541015625,285.0157775878906,1.0,0.3278059065341949,1.0,1.0,0.7180207371711731,1.0,-1.5080677270889282,0.699652373790741,0.8084152936935425,0.3546794950962066,0.9380196928977966,0.9380196928977966,0.0,75.60627746582031,64.0,37327.25,0.0,388.6754455566406,1.0,280.9421081542969,283.3893127441406,298.6375732421875,301.0776062011719,293.1499938964844,293.1499938964844,280.6499938964844,33369.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871967911720276,1.0,0.0,0.0,3.648580312728882,3.648603916168213,8.882620932126883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.06298828125,0.0,1511.9166259765625,1895.4371337890625,0.0,1511.2144775390625,0.903087079524994,1.0,0.0,3.0,1.0,0.0
17658540,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8620883822441101,0.310993880033493,0.2809111177921295,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7162582278251648,0.1744376718997955,0.1669669449329376,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6729990839958191,0.145568311214447,0.1032703295350074,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7056370973587036,0.1667819619178772,0.1597743034362793,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.630996823310852,0.1190889179706573,0.5464012026786804,284.8681945800781,284.95001220703125,300.5067749023437,295.7314453125,298.8181457519531,297.351318359375,284.8794250488281,1.0,0.3238159418106079,1.0,1.0,0.7175843715667725,1.0,-1.5090219974517822,0.7002840638160706,0.8087379336357117,0.355033129453659,0.8103842735290527,0.8103842735290527,0.0,71.95085906982422,52.0,37565.46484375,0.0,379.7796936035156,1.0,280.6581726074219,283.2527770996094,298.74285888671875,301.26513671875,293.1499938964844,293.1499938964844,280.95001220703125,42224.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947230100631714,1.0,0.0,0.0,3.4498813152313232,3.449904680252075,7.941483204376709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.310546875,0.0,1365.7347412109375,1895.4371337890625,0.0,1569.359619140625,0.8656007647514343,1.0,0.0,3.0,1.0,0.0
17658600,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8620883822441101,0.310993880033493,0.2809111177921295,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7162582278251648,0.1744376718997955,0.1669669449329376,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6729990839958191,0.145568311214447,0.1032703295350074,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7056370973587036,0.1667819619178772,0.1597743034362793,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.630996823310852,0.1190889179706573,0.5464012026786804,284.8681945800781,284.95001220703125,300.5067749023437,295.7314453125,298.8181457519531,297.351318359375,284.8794250488281,1.0,0.3238159418106079,1.0,1.0,0.7175843715667725,1.0,-1.5090219974517822,0.7002840638160706,0.8087379336357117,0.355033129453659,0.8103842735290527,0.8103842735290527,0.0,71.95085906982422,52.0,37565.46484375,0.0,379.7796936035156,1.0,280.6581726074219,283.2527770996094,298.74285888671875,301.26513671875,293.1499938964844,293.1499938964844,280.95001220703125,42224.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947230100631714,1.0,0.0,0.0,3.4498813152313232,3.449904680252075,7.941483204376709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.310546875,0.0,1365.7347412109375,1895.4371337890625,0.0,1569.359619140625,0.8656007647514343,1.0,0.0,3.0,1.0,0.0
17658660,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8817809820175171,0.3135845959186554,0.282638281583786,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7321282029151917,0.1765430718660354,0.1685067564249038,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.689457356929779,0.1470650136470794,0.1039980351924896,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7220615148544312,0.168677806854248,0.1611302644014358,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.642265796661377,0.118925966322422,0.5435900688171387,285.0487365722656,284.95001220703125,300.5424499511719,295.7528991699219,298.8328552246094,297.3459167480469,285.0437316894531,1.0,0.3171049356460571,1.0,1.0,0.7165800333023071,1.0,-1.5120669603347778,0.7021527290344238,0.809914231300354,0.3560603559017181,0.9588378071784972,0.9588378071784972,0.0,65.5341567993164,40.0,37364.91796875,0.0,364.8239440917969,1.0,280.9416809082031,283.4136962890625,298.7113647460937,301.1500549316406,293.1499938964844,293.1499938964844,280.6499938964844,31661.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816522479057312,1.0,0.0,0.0,3.617653369903565,3.617676258087158,8.732673109079769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.06494140625,0.0,1465.3040771484375,1895.4371337890625,0.0,1469.07421875,0.8949235081672668,1.0,0.0,3.0,1.0,0.0
17658720,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8817809820175171,0.3135845959186554,0.282638281583786,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7321282029151917,0.1765430718660354,0.1685067564249038,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.689457356929779,0.1470650136470794,0.1039980351924896,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7220615148544312,0.168677806854248,0.1611302644014358,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.642265796661377,0.118925966322422,0.5435900688171387,285.0487365722656,284.95001220703125,300.5424499511719,295.7528991699219,298.8328552246094,297.3459167480469,285.0437316894531,1.0,0.3171049356460571,1.0,1.0,0.7165800333023071,1.0,-1.5120669603347778,0.7021527290344238,0.809914231300354,0.3560603559017181,0.9588378071784972,0.9588378071784972,0.0,65.5341567993164,40.0,37364.91796875,0.0,364.8239440917969,1.0,280.9416809082031,283.4136962890625,298.7113647460937,301.1500549316406,293.1499938964844,293.1499938964844,280.6499938964844,31661.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816522479057312,1.0,0.0,0.0,3.617653369903565,3.617676258087158,8.732673109079769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.06494140625,0.0,1465.3040771484375,1895.4371337890625,0.0,1469.07421875,0.8949235081672668,1.0,0.0,3.0,1.0,0.0
