time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9112200140953064,0.3152203261852264,0.2841345369815826,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7552796602249146,0.1784622967243194,0.1701178550720214,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.713202714920044,0.1483365148305893,0.1047403439879417,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.744335949420929,0.1703794747591018,0.1625349968671798,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6609029769897461,0.1187962293624877,0.5417594313621521,284.8694152832031,284.95001220703125,300.57928466796875,295.7753601074219,298.84649658203125,297.3374328613281,284.8780212402344,1.0,0.3085579574108124,1.0,1.0,0.7155756950378418,1.0,-1.5161795616149902,0.7045425176620483,0.8116370439529419,0.357424259185791,0.8246917724609375,0.8246917724609375,0.0,57.45993423461914,28.0,37816.0234375,0.0,346.05291748046875,1.0,280.6581115722656,283.2411499023437,298.8085327148437,301.34893798828125,293.1499938964844,293.1499938964844,280.95001220703125,40645.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935736536979675,1.0,0.0,0.0,3.490234136581421,3.490257501602173,8.128350259539729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.04931640625,0.0,1395.8177490234375,1895.4371337890625,0.0,1560.4110107421875,0.872713029384613,1.0,0.0,3.0,1.0,0.0
17658840,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9112200140953064,0.3152203261852264,0.2841345369815826,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7552796602249146,0.1784622967243194,0.1701178550720214,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.713202714920044,0.1483365148305893,0.1047403439879417,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.744335949420929,0.1703794747591018,0.1625349968671798,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6609029769897461,0.1187962293624877,0.5417594313621521,284.8694152832031,284.95001220703125,300.57928466796875,295.7753601074219,298.84649658203125,297.3374328613281,284.8780212402344,1.0,0.3085579574108124,1.0,1.0,0.7155756950378418,1.0,-1.5161795616149902,0.7045425176620483,0.8116370439529419,0.357424259185791,0.8246917724609375,0.8246917724609375,0.0,57.45993423461914,28.0,37816.0234375,0.0,346.05291748046875,1.0,280.6581115722656,283.2411499023437,298.8085327148437,301.34893798828125,293.1499938964844,293.1499938964844,280.95001220703125,40645.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935736536979675,1.0,0.0,0.0,3.490234136581421,3.490257501602173,8.128350259539729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.04931640625,0.0,1395.8177490234375,1895.4371337890625,0.0,1560.4110107421875,0.872713029384613,1.0,0.0,3.0,1.0,0.0
17658900,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.931979238986969,0.3163616061210632,0.2847308814525604,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7705985307693481,0.1795403659343719,0.1708531230688095,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7267526388168335,0.149082526564598,0.1050548627972602,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7588910460472107,0.1713375151157379,0.163163423538208,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6735439300537109,0.1188286766409874,0.540688693523407,285.0213928222656,284.95001220703125,300.5980834960937,295.78692626953125,298.8544616699219,297.3349609375,285.0419616699219,1.0,0.303712785243988,1.0,1.0,0.7150735259056091,1.0,-1.5176230669021606,0.7054403424263,0.8121827244758606,0.3579385578632355,0.9210190773010254,0.9210190773010254,0.0,53.04122543334961,28.0,37372.0234375,0.0,335.3470153808594,1.0,280.89801025390625,283.4197082519531,298.7453918457031,301.15203857421875,293.1499938964844,293.1499938964844,280.95001220703125,34603.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854600310325623,1.0,0.0,0.0,3.5249674320220947,3.5249900817871094,8.290935511467978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.29052734375,0.0,1388.3736572265625,1895.4371337890625,0.0,1497.9498291015625,0.8792094588279724,1.0,0.0,3.0,1.0,0.0
17658960,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9580066204071044,0.3178326487541199,0.2857716083526611,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7906348705291748,0.1807995438575744,0.1717854142189026,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.743674635887146,0.1500015556812286,0.1055090650916099,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7781571745872498,0.1724670976400375,0.1639770567417144,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6903316974639893,0.1190232262015342,0.5403482913970947,285.0504455566406,284.95001220703125,300.6171569824219,295.7987060546875,298.8641052246094,297.3353271484375,285.0462341308594,1.0,0.2986230552196502,1.0,1.0,0.7146684527397156,1.0,-1.5211033821105957,0.7073177099227905,0.8137856721878052,0.3589264154434204,0.9730740785598756,0.9730740785598756,0.0,48.240535736083984,25.0,37630.94140625,0.0,324.60162353515625,1.0,280.9417419433594,283.4075927734375,298.7664794921875,301.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,31544.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822749972343445,1.0,0.0,0.0,3.651790618896485,3.651813983917236,8.89825912508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.57470703125,0.0,1501.8101806640625,1895.4371337890625,0.0,1473.77734375,0.9026262760162354,1.0,0.0,3.0,1.0,0.0
17659020,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.998100996017456,0.3194911181926727,0.287319004535675,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8286155462265015,0.1828811913728714,0.1735948026180267,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7788467407226562,0.151406705379486,0.1063727810978889,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8164173364639282,0.1743018329143524,0.1655501276254654,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7221711277961731,0.1191733181476593,0.5400189161300659,284.8673400878906,284.95001220703125,300.6558837890625,295.82281494140625,298.8800354003906,297.3294372558594,284.8748474121094,1.0,0.2910158932209015,1.0,1.0,0.7138583064079285,1.0,-1.5274858474731443,0.7107637524604797,0.8167220950126648,0.3608274161815643,0.8374729156494141,0.8374729156494141,0.0,40.820648193359375,25.0,38197.0546875,0.0,308.3973999023437,1.0,280.65777587890625,283.2252502441406,298.85968017578125,301.4231872558594,293.1499938964844,293.1499938964844,280.95001220703125,40094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947800517082214,1.0,0.0,0.0,3.547774314880371,3.547798156738281,8.398568525080918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.65625,0.0,1452.1624755859375,1895.4371337890625,0.0,1569.8043212890625,0.8848575353622437,1.0,0.0,3.0,1.0,0.0
17659080,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.998100996017456,0.3194911181926727,0.287319004535675,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8286155462265015,0.1828811913728714,0.1735948026180267,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7788467407226562,0.151406705379486,0.1063727810978889,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8164173364639282,0.1743018329143524,0.1655501276254654,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7221711277961731,0.1191733181476593,0.5400189161300659,284.8673400878906,284.95001220703125,300.6558837890625,295.82281494140625,298.8800354003906,297.3294372558594,284.8748474121094,1.0,0.2910158932209015,1.0,1.0,0.7138583064079285,1.0,-1.5274858474731443,0.7107637524604797,0.8167220950126648,0.3608274161815643,0.8374729156494141,0.8374729156494141,0.0,40.820648193359375,25.0,38197.0546875,0.0,308.3973999023437,1.0,280.65777587890625,283.2252502441406,298.85968017578125,301.4231872558594,293.1499938964844,293.1499938964844,280.95001220703125,40094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947800517082214,1.0,0.0,0.0,3.547774314880371,3.547798156738281,8.398568525080918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.65625,0.0,1452.1624755859375,1895.4371337890625,0.0,1569.8043212890625,0.8848575353622437,1.0,0.0,3.0,1.0,0.0
17659140,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3247218430042267,0.2698935270309448,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8502839207649231,0.1852478384971618,0.1755639016628265,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8004240393638611,0.1530838757753372,0.1073510944843292,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.837313175201416,0.1763942390680313,0.167269617319107,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7383203506469727,0.1195374652743339,0.5404966473579407,285.0296936035156,284.95001220703125,300.6954040527344,295.8475952148437,298.901611328125,297.33575439453125,285.0240173339844,1.0,0.2850769758224487,1.0,1.0,0.7130481004714966,1.0,-1.512973427772522,0.703815221786499,0.8091581463813782,0.3576313555240631,0.96738862991333,0.96738862991333,0.0,37.29513549804688,25.0,37577.55078125,0.0,292.5528259277344,1.0,280.9417419433594,283.38189697265625,298.81329345703125,301.27801513671875,293.1499938964844,293.1499938964844,280.6499938964844,32253.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831572651863098,1.0,0.0,0.0,3.685588121414185,3.685611724853516,9.063728043656738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.380859375,0.0,1544.8204345703125,1895.4371337890625,0.0,1480.453125,0.910390079021454,1.0,0.0,3.0,1.0,0.0
17659200,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3247218430042267,0.2698935270309448,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8502839207649231,0.1852478384971618,0.1755639016628265,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8004240393638611,0.1530838757753372,0.1073510944843292,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.837313175201416,0.1763942390680313,0.167269617319107,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7383203506469727,0.1195374652743339,0.5404966473579407,285.0296936035156,284.95001220703125,300.6954040527344,295.8475952148437,298.901611328125,297.33575439453125,285.0240173339844,1.0,0.2850769758224487,1.0,1.0,0.7130481004714966,1.0,-1.512973427772522,0.703815221786499,0.8091581463813782,0.3576313555240631,0.96738862991333,0.96738862991333,0.0,37.29513549804688,25.0,37577.55078125,0.0,292.5528259277344,1.0,280.9417419433594,283.38189697265625,298.81329345703125,301.27801513671875,293.1499938964844,293.1499938964844,280.6499938964844,32253.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831572651863098,1.0,0.0,0.0,3.685588121414185,3.685611724853516,9.063728043656738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.380859375,0.0,1544.8204345703125,1895.4371337890625,0.0,1480.453125,0.910390079021454,1.0,0.0,3.0,1.0,0.0
17659260,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3325335085391998,0.2539234459400177,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.870348334312439,0.1872681379318237,0.1775269359350204,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8187757730484009,0.1544191837310791,0.1083206236362457,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8562201261520386,0.178145945072174,0.1689756512641906,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7529659867286682,0.1198601499199867,0.5417780876159668,284.8441467285156,284.95001220703125,300.7355651855469,295.8729248046875,298.9281921386719,297.3508605957031,284.8541259765625,1.0,0.2804002463817596,1.0,1.0,0.7121186256408691,1.0,-1.5008656978607178,0.6980869174003601,0.8027787804603577,0.3551307320594787,0.8126206398010254,0.8126206398010254,0.0,34.661190032958984,28.0,37586.48046875,0.0,280.3823547363281,1.0,280.6577453613281,283.216796875,298.8943786621094,301.4305114746094,293.1499938964844,293.1499938964844,280.95001220703125,42413.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925760507583618,1.0,0.0,0.0,3.4988722801208496,3.4988958835601807,8.168634622052195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.95703125,0.0,1417.44091796875,1895.4371337890625,0.0,1552.66455078125,0.8758670091629028,1.0,0.0,3.0,1.0,0.0
17659320,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3325335085391998,0.2539234459400177,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.870348334312439,0.1872681379318237,0.1775269359350204,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8187757730484009,0.1544191837310791,0.1083206236362457,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8562201261520386,0.178145945072174,0.1689756512641906,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7529659867286682,0.1198601499199867,0.5417780876159668,284.8441467285156,284.95001220703125,300.7355651855469,295.8729248046875,298.9281921386719,297.3508605957031,284.8541259765625,1.0,0.2804002463817596,1.0,1.0,0.7121186256408691,1.0,-1.5008656978607178,0.6980869174003601,0.8027787804603577,0.3551307320594787,0.8126206398010254,0.8126206398010254,0.0,34.661190032958984,28.0,37586.48046875,0.0,280.3823547363281,1.0,280.6577453613281,283.216796875,298.8943786621094,301.4305114746094,293.1499938964844,293.1499938964844,280.95001220703125,42413.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925760507583618,1.0,0.0,0.0,3.4988722801208496,3.4988958835601807,8.168634622052195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.95703125,0.0,1417.44091796875,1895.4371337890625,0.0,1552.66455078125,0.8758670091629028,1.0,0.0,3.0,1.0,0.0
17659380,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9987220168113708,0.3417959809303283,0.242631122469902,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8861083984375,0.1896947473287582,0.1795844137668609,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.831863284111023,0.1561498939990997,0.1093599796295166,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8710767030715942,0.180271029472351,0.1707594394683838,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7642748355865479,0.1205888614058494,0.5440225601196289,285.0325012207031,284.95001220703125,300.7762145996094,295.898681640625,298.96002197265625,297.3742980957031,285.0275573730469,1.0,0.2779642939567566,1.0,1.0,0.7111891508102417,1.0,-1.4958566427230835,0.6959035396575928,0.7999531030654907,0.354326844215393,0.9528992176055908,0.9528992176055908,0.0,33.057350158691406,31.0,37205.28515625,0.0,274.0899963378906,1.0,280.9418334960937,283.39178466796875,298.8512268066406,301.2850646972656,293.1499938964844,293.1499938964844,280.6499938964844,32214.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779481768608093,1.0,0.0,0.0,3.6340253353118896,3.634048461914064,8.811892939775134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.1357421875,0.0,1487.2677001953125,1895.4371337890625,0.0,1441.2608642578125,0.8990271687507629,1.0,0.0,3.0,1.0,0.0
17659440,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9987220168113708,0.3417959809303283,0.242631122469902,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8861083984375,0.1896947473287582,0.1795844137668609,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.831863284111023,0.1561498939990997,0.1093599796295166,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8710767030715942,0.180271029472351,0.1707594394683838,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7642748355865479,0.1205888614058494,0.5440225601196289,285.0325012207031,284.95001220703125,300.7762145996094,295.898681640625,298.96002197265625,297.3742980957031,285.0275573730469,1.0,0.2779642939567566,1.0,1.0,0.7111891508102417,1.0,-1.4958566427230835,0.6959035396575928,0.7999531030654907,0.354326844215393,0.9528992176055908,0.9528992176055908,0.0,33.057350158691406,31.0,37205.28515625,0.0,274.0899963378906,1.0,280.9418334960937,283.39178466796875,298.8512268066406,301.2850646972656,293.1499938964844,293.1499938964844,280.6499938964844,32214.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779481768608093,1.0,0.0,0.0,3.6340253353118896,3.634048461914064,8.811892939775134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.1357421875,0.0,1487.2677001953125,1895.4371337890625,0.0,1441.2608642578125,0.8990271687507629,1.0,0.0,3.0,1.0,0.0
17659500,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9981575012207032,0.3461056351661682,0.2384579628705978,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8926343321800232,0.1908465176820755,0.1807431280612945,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8372170925140381,0.1569531708955764,0.1099714860320091,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8772458434104919,0.1812722533941269,0.1717728674411773,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7689781785011292,0.1209776997566223,0.545875608921051,284.8849792480469,284.95001220703125,300.7967224121094,295.9117126464844,298.9753112792969,297.3843994140625,284.8622741699219,1.0,0.2774711847305298,1.0,1.0,0.710724413394928,1.0,-1.49641215801239,0.696340799331665,0.8000713586807251,0.3546518683433532,0.8626234531402588,0.8626234531402588,0.0,32.547332763671875,31.0,37874.74609375,0.0,273.0343933105469,1.0,280.6988525390625,283.2018127441406,298.9449157714844,301.5194702148437,293.1499938964844,293.1499938964844,280.6499938964844,35961.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855435371398926,1.0,0.0,0.0,3.637723207473755,3.637747049331665,8.829835564938548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.71240234375,0.0,1519.2684326171875,1895.4371337890625,0.0,1498.586669921875,0.9000246524810791,1.0,0.0,3.0,1.0,0.0
17659560,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9977741241455078,0.3498605787754059,0.236019030213356,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8969463109970093,0.1918282508850097,0.1817127913236618,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8406456708908081,0.1575925797224044,0.1104477122426033,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8812826871871948,0.1821073740720749,0.1726038008928299,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7718707919120789,0.1212514638900756,0.5472344160079956,284.8646240234375,284.95001220703125,300.8172607421875,295.9247741699219,298.98876953125,297.3906555175781,284.8753662109375,1.0,0.2773810923099518,1.0,1.0,0.7101590633392334,1.0,-1.4978479146957395,0.6972540616989136,0.8005938529968262,0.3552161455154419,0.8180495500564575,0.8180495500564575,0.0,32.27794647216797,34.0,37590.43359375,0.0,272.9755249023437,1.0,280.658203125,283.2364196777344,298.94989013671875,301.4752197265625,293.1499938964844,293.1499938964844,280.95001220703125,41357.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881375312805176,1.0,0.0,0.0,3.473762035369873,3.473785400390625,8.051808322306897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.546875,0.0,1383.943115234375,1895.4371337890625,0.0,1518.423828125,0.8700485229492188,1.0,0.0,3.0,1.0,0.0
17659620,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9973682165145874,0.3574976325035095,0.2336762100458145,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.903239607810974,0.1943497061729431,0.1839163154363632,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8456100821495056,0.1594080924987793,0.1115889474749565,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8870975971221924,0.1842987090349197,0.1745066791772842,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7756869196891785,0.1221505180001258,0.5506910085678101,285.05621337890625,284.95001220703125,300.85858154296875,295.9510498046875,299.0174560546875,297.4053955078125,285.052001953125,1.0,0.2783071398735046,1.0,1.0,0.7090283036231995,1.0,-1.5054806470870972,0.7014846801757812,0.8039959073066711,0.3574329614639282,0.97445946931839,0.97445946931839,0.0,32.131256103515625,37.0,37538.22265625,0.0,275.9510803222656,1.0,280.94189453125,283.4064636230469,298.916748046875,301.36456298828125,293.1499938964844,293.1499938964844,280.6499938964844,31390.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763595938682556,1.0,0.0,0.0,3.6449263095855713,3.644949436187744,8.86483746853628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.439453125,0.0,1493.0872802734375,1895.4371337890625,0.0,1429.4168701171875,0.9009070992469788,1.0,0.0,3.0,1.0,0.0
17659680,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9973682165145874,0.3574976325035095,0.2336762100458145,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.903239607810974,0.1943497061729431,0.1839163154363632,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8456100821495056,0.1594080924987793,0.1115889474749565,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8870975971221924,0.1842987090349197,0.1745066791772842,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7756869196891785,0.1221505180001258,0.5506910085678101,285.05621337890625,284.95001220703125,300.85858154296875,295.9510498046875,299.0174560546875,297.4053955078125,285.052001953125,1.0,0.2783071398735046,1.0,1.0,0.7090283036231995,1.0,-1.5054806470870972,0.7014846801757812,0.8039959073066711,0.3574329614639282,0.97445946931839,0.97445946931839,0.0,32.131256103515625,37.0,37538.22265625,0.0,275.9510803222656,1.0,280.94189453125,283.4064636230469,298.916748046875,301.36456298828125,293.1499938964844,293.1499938964844,280.6499938964844,31390.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763595938682556,1.0,0.0,0.0,3.6449263095855713,3.644949436187744,8.86483746853628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.439453125,0.0,1493.0872802734375,1895.4371337890625,0.0,1429.4168701171875,0.9009070992469788,1.0,0.0,3.0,1.0,0.0
17659740,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9976422786712646,0.3633299469947815,0.2352333664894104,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9052948951721193,0.1965151280164718,0.1861357241868972,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8468886017799377,0.1608730256557464,0.1127369329333305,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8887353539466858,0.1861418187618255,0.1764171868562698,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7759380340576172,0.1228035762906074,0.5542588829994202,284.8755187988281,284.95001220703125,300.8999938964844,295.9774169921875,299.041015625,297.4097900390625,284.8832397460937,1.0,0.2805188596248626,1.0,1.0,0.7078976035118103,1.0,-1.5179681777954102,0.7081497311592102,0.8098185062408447,0.3608209788799286,0.8453952074050903,0.8453952074050903,0.0,32.52861404418945,40.0,38294.80078125,0.0,282.5211486816406,1.0,280.65777587890625,283.2227478027344,299.0180969238281,301.5832824707031,293.1499938964844,293.1499938964844,280.95001220703125,39479.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896843910217285,1.0,0.0,0.0,3.560643434524536,3.5606672763824463,8.45960869355622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.21142578125,0.0,1461.4053955078125,1895.4371337890625,0.0,1530.3143310546875,0.8873059749603271,1.0,0.0,3.0,1.0,0.0
17659800,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9976422786712646,0.3633299469947815,0.2352333664894104,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9052948951721193,0.1965151280164718,0.1861357241868972,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8468886017799377,0.1608730256557464,0.1127369329333305,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8887353539466858,0.1861418187618255,0.1764171868562698,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7759380340576172,0.1228035762906074,0.5542588829994202,284.8755187988281,284.95001220703125,300.8999938964844,295.9774169921875,299.041015625,297.4097900390625,284.8832397460937,1.0,0.2805188596248626,1.0,1.0,0.7078976035118103,1.0,-1.5179681777954102,0.7081497311592102,0.8098185062408447,0.3608209788799286,0.8453952074050903,0.8453952074050903,0.0,32.52861404418945,40.0,38294.80078125,0.0,282.5211486816406,1.0,280.65777587890625,283.2227478027344,299.0180969238281,301.5832824707031,293.1499938964844,293.1499938964844,280.95001220703125,39479.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896843910217285,1.0,0.0,0.0,3.560643434524536,3.5606672763824463,8.45960869355622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.21142578125,0.0,1461.4053955078125,1895.4371337890625,0.0,1530.3143310546875,0.8873059749603271,1.0,0.0,3.0,1.0,0.0
17659860,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9984044432640076,0.3684323728084564,0.2401789128780365,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.903462290763855,0.1990105956792831,0.1883525103330612,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.844858705997467,0.1626515984535217,0.1138809993863105,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.886624813079834,0.1882827430963516,0.178310751914978,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7727552056312561,0.1235461607575416,0.5573006868362427,285.070556640625,284.95001220703125,300.9414367675781,296.0037536621094,299.0628967285156,297.4110107421875,285.0682983398437,1.0,0.283744603395462,1.0,1.0,0.707229495048523,1.0,-1.5338622331619265,0.7163535952568054,0.8175085783004761,0.3648937344551086,1.0,1.0,0.0,33.40488815307617,43.0,38337.46875,0.0,291.9920349121094,1.0,280.9419250488281,283.4020080566406,298.9820556640625,301.4779357910156,293.1499938964844,293.1499938964844,280.6499938964844,31392.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803972125053406,1.0,0.0,0.0,3.727169990539551,3.727193832397461,9.269401175515668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.80810546875,0.0,1585.5263671875,1895.4371337890625,0.0,1459.619384765625,0.9192898869514464,1.0,0.0,3.0,1.0,0.0
17659920,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9984044432640076,0.3684323728084564,0.2401789128780365,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.903462290763855,0.1990105956792831,0.1883525103330612,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.844858705997467,0.1626515984535217,0.1138809993863105,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.886624813079834,0.1882827430963516,0.178310751914978,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7727552056312561,0.1235461607575416,0.5573006868362427,285.070556640625,284.95001220703125,300.9414367675781,296.0037536621094,299.0628967285156,297.4110107421875,285.0682983398437,1.0,0.283744603395462,1.0,1.0,0.707229495048523,1.0,-1.5338622331619265,0.7163535952568054,0.8175085783004761,0.3648937344551086,1.0,1.0,0.0,33.40488815307617,43.0,38337.46875,0.0,291.9920349121094,1.0,280.9419250488281,283.4020080566406,298.9820556640625,301.4779357910156,293.1499938964844,293.1499938964844,280.6499938964844,31392.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803972125053406,1.0,0.0,0.0,3.727169990539551,3.727193832397461,9.269401175515668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.80810546875,0.0,1585.5263671875,1895.4371337890625,0.0,1459.619384765625,0.9192898869514464,1.0,0.0,3.0,1.0,0.0
17659980,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.3717181384563446,0.2476947754621505,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8986707329750061,0.2011394947767257,0.1905785948038101,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8402664661407471,0.1640693694353103,0.1150261685252189,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815978169441223,0.1900660395622253,0.1802051961421966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7670208215713501,0.1239822432398796,0.5601186156272888,284.88262939453125,284.95001220703125,300.98272705078125,296.02996826171875,299.0797424316406,297.4027404785156,284.8873596191406,1.0,0.2878171503543854,1.0,1.0,0.7065613865852356,1.0,-1.5525892972946167,0.7259472608566284,0.8266420364379883,0.3697632253170013,0.8847999572753906,0.8847999572753906,0.0,34.7072639465332,46.0,39351.484375,0.0,304.09442138671875,1.0,280.6573486328125,283.19677734375,299.07879638671875,301.70721435546875,293.1499938964844,293.1499938964844,280.95001220703125,37860.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952102780342102,1.0,0.0,0.0,3.699073553085327,3.6990983486175537,9.130177431870834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.06884765625,0.0,1602.560791015625,1895.4371337890625,0.0,1573.1602783203125,0.9168493747711182,1.0,0.0,3.0,1.0,0.0
17660040,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.3717181384563446,0.2476947754621505,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8986707329750061,0.2011394947767257,0.1905785948038101,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8402664661407471,0.1640693694353103,0.1150261685252189,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8815978169441223,0.1900660395622253,0.1802051961421966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7670208215713501,0.1239822432398796,0.5601186156272888,284.88262939453125,284.95001220703125,300.98272705078125,296.02996826171875,299.0797424316406,297.4027404785156,284.8873596191406,1.0,0.2878171503543854,1.0,1.0,0.7065613865852356,1.0,-1.5525892972946167,0.7259472608566284,0.8266420364379883,0.3697632253170013,0.8847999572753906,0.8847999572753906,0.0,34.7072639465332,46.0,39351.484375,0.0,304.09442138671875,1.0,280.6573486328125,283.19677734375,299.07879638671875,301.70721435546875,293.1499938964844,293.1499938964844,280.95001220703125,37860.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952102780342102,1.0,0.0,0.0,3.699073553085327,3.6990983486175537,9.130177431870834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.06884765625,0.0,1602.560791015625,1895.4371337890625,0.0,1573.1602783203125,0.9168493747711182,1.0,0.0,3.0,1.0,0.0
17660100,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.3729947209358215,0.2525899708271026,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8947000503540039,0.2022518068552017,0.1915585696697235,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8366125822067261,0.1648230850696563,0.1155035346746444,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8775585293769836,0.1909958720207214,0.1810203343629837,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7627713084220886,0.1241618022322654,0.5608562231063843,285.0358581542969,284.95001220703125,301.0032958984375,296.0429992675781,299.0872802734375,297.3968811035156,285.05865478515625,1.0,0.2900813221931457,1.0,1.0,0.7062273621559143,1.0,-1.5620790719985962,0.7308030128479004,0.8312761187553406,0.372263103723526,0.9853713512420654,0.9853713512420654,0.0,35.54999542236328,46.0,38971.93359375,0.0,310.8157043457031,1.0,280.9033203125,283.38482666015625,299.017333984375,301.51715087890625,293.1499938964844,293.1499938964844,280.95001220703125,34001.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886945366859436,1.0,0.0,0.0,3.7325360774993896,3.732560634613037,9.296111329604172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.2509765625,0.0,1611.656494140625,1895.4371337890625,0.0,1522.7001953125,0.924591302871704,1.0,0.0,3.0,1.0,0.0
17660160,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3743692934513092,0.257272869348526,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8912619948387146,0.2035625725984573,0.1927513480186462,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8334810137748718,0.1657644957304,0.1161306425929069,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.87404865026474,0.1921118795871734,0.1820340007543563,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7589600086212158,0.1244558319449424,0.5621054768562317,285.08892822265625,284.95001220703125,301.0237731933594,296.0559387207031,299.095703125,297.3929443359375,285.09039306640625,1.0,0.292498230934143,1.0,1.0,0.7060717940330505,1.0,-1.5726016759872437,0.7361048460006714,0.8364968299865723,0.3749840855598449,1.0,1.0,0.0,36.41480255126953,49.0,39294.3671875,0.0,318.1700134277344,1.0,280.9430236816406,283.4009094238281,299.0387878417969,301.5948486328125,293.1499938964844,293.1499938964844,280.6499938964844,32853.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869933605194092,1.0,0.0,0.0,3.8191323280334473,3.819157361984253,9.732461876410523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.0283203125,0.0,1704.9676513671875,1895.4371337890625,0.0,1509.6575927734375,0.9409531354904176,1.0,0.0,3.0,1.0,0.0
17660220,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3754872679710388,0.2679022252559662,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8826816082000732,0.2056787461042404,0.1949891299009323,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8257444500923157,0.1671563386917114,0.1172752156853675,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8654359579086304,0.1938584595918655,0.1839169561862945,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7500607371330261,0.1246761754155159,0.5640376210212708,284.9027709960937,284.95001220703125,301.0644226074219,296.0815124511719,299.10791015625,297.3768615722656,284.9049377441406,1.0,0.2976723611354828,1.0,1.0,0.7057605981826782,1.0,-1.594003677368164,0.7468618154525757,0.8471419215202332,0.3805980682373047,0.928860604763031,0.928860604763031,0.0,38.44063568115234,52.0,40485.07421875,0.0,334.1312255859375,1.0,280.65582275390625,283.18316650390625,299.1329040527344,301.82989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019746899604797,1.0,0.0,0.0,3.8258466720581055,3.825872659683228,9.766712310010917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.78369140625,0.0,1742.7840576171875,1895.4371337890625,0.0,1626.37158203125,0.9446040391921996,1.0,0.0,3.0,1.0,0.0
17660280,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3754872679710388,0.2679022252559662,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8826816082000732,0.2056787461042404,0.1949891299009323,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8257444500923157,0.1671563386917114,0.1172752156853675,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8654359579086304,0.1938584595918655,0.1839169561862945,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7500607371330261,0.1246761754155159,0.5640376210212708,284.9027709960937,284.95001220703125,301.0644226074219,296.0815124511719,299.10791015625,297.3768615722656,284.9049377441406,1.0,0.2976723611354828,1.0,1.0,0.7057605981826782,1.0,-1.594003677368164,0.7468618154525757,0.8471419215202332,0.3805980682373047,0.928860604763031,0.928860604763031,0.0,38.44063568115234,52.0,40485.07421875,0.0,334.1312255859375,1.0,280.65582275390625,283.18316650390625,299.1329040527344,301.82989501953125,293.1499938964844,293.1499938964844,280.3500061035156,36642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019746899604797,1.0,0.0,0.0,3.8258466720581055,3.825872659683228,9.766712310010917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.78369140625,0.0,1742.7840576171875,1895.4371337890625,0.0,1626.37158203125,0.9446040391921996,1.0,0.0,3.0,1.0,0.0
17660340,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.3747239112854004,0.28082937002182,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8712870478630066,0.2073761820793151,0.1967108100652694,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8153198957443237,0.168148010969162,0.1180538982152938,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8542108535766602,0.1951890587806701,0.1852957904338836,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.738880455493927,0.1244564577937126,0.5637699365615845,284.8489990234375,284.95001220703125,301.1045837402344,296.10662841796875,299.1155090332031,297.3524780273437,284.864990234375,1.0,0.3030923306941986,1.0,1.0,0.7054494619369507,1.0,-1.6138603687286377,0.7568540573120117,0.857006311416626,0.3858491480350494,0.8170098066329956,0.8170098066329956,0.0,40.91825866699219,55.0,40984.83203125,0.0,350.9375305175781,1.0,280.35772705078125,283.1328125,299.13873291015625,301.8809814453125,293.1499938964844,293.1499938964844,280.6499938964844,43870.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121117115020752,1.0,0.0,0.0,3.5176405906677246,3.517664670944214,8.256504884229798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.11669921875,0.0,1447.5908203125,1895.4371337890625,0.0,1707.61572265625,0.8829759359359741,1.0,0.0,3.0,1.0,0.0
17660400,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.3747239112854004,0.28082937002182,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8712870478630066,0.2073761820793151,0.1967108100652694,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8153198957443237,0.168148010969162,0.1180538982152938,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8542108535766602,0.1951890587806701,0.1852957904338836,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.738880455493927,0.1244564577937126,0.5637699365615845,284.8489990234375,284.95001220703125,301.1045837402344,296.10662841796875,299.1155090332031,297.3524780273437,284.864990234375,1.0,0.3030923306941986,1.0,1.0,0.7054494619369507,1.0,-1.6138603687286377,0.7568540573120117,0.857006311416626,0.3858491480350494,0.8170098066329956,0.8170098066329956,0.0,40.91825866699219,55.0,40984.83203125,0.0,350.9375305175781,1.0,280.35772705078125,283.1328125,299.13873291015625,301.8809814453125,293.1499938964844,293.1499938964844,280.6499938964844,43870.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121117115020752,1.0,0.0,0.0,3.5176405906677246,3.517664670944214,8.256504884229798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.11669921875,0.0,1447.5908203125,1895.4371337890625,0.0,1707.61572265625,0.8829759359359741,1.0,0.0,3.0,1.0,0.0
17660460,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.374407410621643,0.293285459280014,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8618789911270142,0.2097745835781097,0.1988590061664581,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8061968088150024,0.1698019355535507,0.1191314086318016,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.844940721988678,0.1971695870161056,0.1870624423027038,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.729200541973114,0.1245893612504005,0.5641816258430481,285.054931640625,284.95001220703125,301.14410400390625,296.13116455078125,299.1273498535156,297.3367614746094,285.0523376464844,1.0,0.3087207674980163,1.0,1.0,0.7053630948066711,1.0,-1.6353013515472412,0.7675564289093018,0.8677448630332947,0.3914363086223602,0.9805269837379456,0.9805269837379456,0.0,43.44937133789063,58.0,41160.08984375,0.0,369.1160278320313,1.0,280.64239501953125,283.3085021972656,299.09881591796875,301.76519775390625,293.1499938964844,293.1499938964844,280.3500061035156,31950.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700287401676178,1.0,0.0,0.0,3.692964553833008,3.692988157272339,9.100045303966908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1142578125,0.0,1550.84130859375,1895.4371337890625,0.0,1613.0220947265625,0.912118911743164,1.0,0.0,3.0,1.0,0.0
17660520,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.374407410621643,0.293285459280014,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8618789911270142,0.2097745835781097,0.1988590061664581,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8061968088150024,0.1698019355535507,0.1191314086318016,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.844940721988678,0.1971695870161056,0.1870624423027038,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.729200541973114,0.1245893612504005,0.5641816258430481,285.054931640625,284.95001220703125,301.14410400390625,296.13116455078125,299.1273498535156,297.3367614746094,285.0523376464844,1.0,0.3087207674980163,1.0,1.0,0.7053630948066711,1.0,-1.6353013515472412,0.7675564289093018,0.8677448630332947,0.3914363086223602,0.9805269837379456,0.9805269837379456,0.0,43.44937133789063,58.0,41160.08984375,0.0,369.1160278320313,1.0,280.64239501953125,283.3085021972656,299.09881591796875,301.76519775390625,293.1499938964844,293.1499938964844,280.3500061035156,31950.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700287401676178,1.0,0.0,0.0,3.692964553833008,3.692988157272339,9.100045303966908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1142578125,0.0,1550.84130859375,1895.4371337890625,0.0,1613.0220947265625,0.912118911743164,1.0,0.0,3.0,1.0,0.0
17660580,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3725177943706512,0.3060553669929504,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8529316186904907,0.2117723524570465,0.2010106295347213,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.796954333782196,0.1710618883371353,0.1202025711536407,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8361332416534424,0.1987666338682174,0.1888290792703628,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7198100686073303,0.1244843453168869,0.5647023916244507,284.8912048339844,284.95001220703125,301.182861328125,296.15496826171875,299.1364440917969,297.3166198730469,284.89801025390625,1.0,0.3145212829113006,1.0,1.0,0.7052767276763916,1.0,-1.657248854637146,0.7785029411315918,0.878745973110199,0.3972113728523254,0.8666462302207947,0.8666462302207947,0.0,46.14738464355469,46.0,42143.2890625,0.0,388.4830932617188,1.0,280.3574523925781,283.13092041015625,299.1953125,301.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,38682.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133576273918152,1.0,0.0,0.0,3.625971794128418,3.6259958744049072,8.772878459240019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.10009765625,0.0,1526.5389404296875,1895.4371337890625,0.0,1717.72119140625,0.9015100598335266,1.0,0.0,3.0,1.0,0.0
