time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3725177943706512,0.3060553669929504,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8529316186904907,0.2117723524570465,0.2010106295347213,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.796954333782196,0.1710618883371353,0.1202025711536407,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8361332416534424,0.1987666338682174,0.1888290792703628,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7198100686073303,0.1244843453168869,0.5647023916244507,284.8912048339844,284.95001220703125,301.182861328125,296.15496826171875,299.1364440917969,297.3166198730469,284.89801025390625,1.0,0.3145212829113006,1.0,1.0,0.7052767276763916,1.0,-1.657248854637146,0.7785029411315918,0.878745973110199,0.3972113728523254,0.8666462302207947,0.8666462302207947,0.0,46.14738464355469,46.0,42143.2890625,0.0,388.4830932617188,1.0,280.3574523925781,283.13092041015625,299.1953125,301.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,38682.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133576273918152,1.0,0.0,0.0,3.625971794128418,3.6259958744049072,8.772878459240019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.10009765625,0.0,1526.5389404296875,1895.4371337890625,0.0,1717.72119140625,0.9015100598335266,1.0,0.0,3.0,1.0,0.0
17660700,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.3717958331108093,0.3076370358467102,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8527721166610718,0.2128438204526901,0.2019329369068145,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.796509325504303,0.1717588752508163,0.1206272840499877,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8357952833175659,0.1996262669563293,0.1895597130060196,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7184725403785706,0.1244365721940994,0.5643012523651123,285.0404968261719,284.95001220703125,301.201904296875,296.16656494140625,299.1417236328125,297.3089599609375,285.0576171875,1.0,0.3150561153888702,1.0,1.0,0.7052335143089294,1.0,-1.6611709594726562,0.7804515957832336,0.8807193040847778,0.3983248472213745,0.968187928199768,0.968187928199768,0.0,46.51492691040039,46.0,41708.52734375,0.0,391.66748046875,1.0,280.6017150878906,283.3043518066406,299.1387939453125,301.80718994140625,293.1499938964844,293.1499938964844,280.6499938964844,33834.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069441676139832,1.0,0.0,0.0,3.672907590866089,3.672931432723999,9.001466878544306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.76171875,0.0,1542.4993896484375,1895.4371337890625,0.0,1665.98046875,0.911166787147522,1.0,0.0,3.0,1.0,0.0
17660760,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.3722619116306305,0.3049720823764801,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8566964268684387,0.2140754163265228,0.2030259817838668,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8001207113265991,0.1726060807704925,0.1211696714162826,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8393062353134155,0.2006353139877319,0.1904464364051818,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7204626798629761,0.1245066300034523,0.5643225908279419,285.0621032714844,284.95001220703125,301.220703125,296.1779479980469,299.1497802734375,297.30731201171875,285.0585021972656,1.0,0.3143573999404907,1.0,1.0,0.7052395343780518,1.0,-1.6610289812088013,0.780378520488739,0.8806504607200623,0.3982910513877868,1.0,1.0,0.0,46.0285758972168,34.0,41872.1484375,0.0,390.2135009765625,1.0,280.642578125,283.2945556640625,299.1598205566406,301.88134765625,293.1499938964844,293.1499938964844,280.3500061035156,32148.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705234706401825,1.0,0.0,0.0,3.77688241004944,3.776906967163086,9.518317369838768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1162109375,0.0,1649.1470947265625,1895.4371337890625,0.0,1652.306884765625,0.9309675097465516,1.0,0.0,3.0,1.0,0.0
17660820,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.3750637769699096,0.291531890630722,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8722437024116516,0.2159280329942703,0.2048742473125457,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8141710758209229,0.1737214624881744,0.1220137402415275,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8535413146018982,0.2020712494850158,0.191893920302391,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7303438186645508,0.1243571639060974,0.5636669397354126,284.8525695800781,284.95001220703125,301.2575378417969,296.20001220703125,299.1656799316406,297.3058776855469,284.8563232421875,1.0,0.3096897602081299,1.0,1.0,0.7052515149116516,1.0,-1.6490851640701294,0.7744358777999878,0.8746492266654968,0.3951516449451446,0.8612357974052429,0.8612357974052429,0.0,43.41727066040039,37.0,42163.09765625,0.0,376.3721618652344,1.0,280.357177734375,283.083984375,299.23388671875,302.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,39782.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717022180557251,1.0,0.0,0.0,3.690215587615967,3.690240859985352,9.086503496291698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.82666015625,0.0,1606.9859619140625,1895.4371337890625,0.0,1747.5904541015625,0.915929913520813,1.0,0.0,3.0,1.0,0.0
17660880,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.3750637769699096,0.291531890630722,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8722437024116516,0.2159280329942703,0.2048742473125457,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8141710758209229,0.1737214624881744,0.1220137402415275,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8535413146018982,0.2020712494850158,0.191893920302391,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7303438186645508,0.1243571639060974,0.5636669397354126,284.8525695800781,284.95001220703125,301.2575378417969,296.20001220703125,299.1656799316406,297.3058776855469,284.8563232421875,1.0,0.3096897602081299,1.0,1.0,0.7052515149116516,1.0,-1.6490851640701294,0.7744358777999878,0.8746492266654968,0.3951516449451446,0.8612357974052429,0.8612357974052429,0.0,43.41727066040039,37.0,42163.09765625,0.0,376.3721618652344,1.0,280.357177734375,283.083984375,299.23388671875,302.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,39782.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717022180557251,1.0,0.0,0.0,3.690215587615967,3.690240859985352,9.086503496291698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.82666015625,0.0,1606.9859619140625,1895.4371337890625,0.0,1747.5904541015625,0.915929913520813,1.0,0.0,3.0,1.0,0.0
17660940,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.381364643573761,0.282531589269638,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8842966556549072,0.2181728482246399,0.2067401707172393,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8240718841552734,0.1752128303050995,0.1228749752044677,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8645205497741699,0.203859344124794,0.1933435201644897,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7373930215835571,0.1245540753006935,0.563521146774292,285.0282592773437,284.95001220703125,301.2932434082031,296.2210388183594,299.1888732910156,297.3183288574219,285.02508544921875,1.0,0.3074144721031189,1.0,1.0,0.7052634954452515,1.0,-1.643107771873474,0.7715073823928833,0.8716003894805908,0.3934143185615539,0.992496132850647,0.992496132850647,0.0,41.76368713378906,40.0,41551.6640625,0.0,368.5490417480469,1.0,280.6427001953125,283.26519775390625,299.1842041015625,301.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,32909.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046555876731873,1.0,0.0,0.0,3.7895278930664062,3.789552688598633,9.582161055732286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.82958984375,0.0,1670.006591796875,1895.4371337890625,0.0,1647.6864013671875,0.9344139695167542,1.0,0.0,3.0,1.0,0.0
17661000,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.381364643573761,0.282531589269638,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8842966556549072,0.2181728482246399,0.2067401707172393,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8240718841552734,0.1752128303050995,0.1228749752044677,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8645205497741699,0.203859344124794,0.1933435201644897,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7373930215835571,0.1245540753006935,0.563521146774292,285.0282592773437,284.95001220703125,301.2932434082031,296.2210388183594,299.1888732910156,297.3183288574219,285.02508544921875,1.0,0.3074144721031189,1.0,1.0,0.7052634954452515,1.0,-1.643107771873474,0.7715073823928833,0.8716003894805908,0.3934143185615539,0.992496132850647,0.992496132850647,0.0,41.76368713378906,40.0,41551.6640625,0.0,368.5490417480469,1.0,280.6427001953125,283.26519775390625,299.1842041015625,301.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,32909.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046555876731873,1.0,0.0,0.0,3.7895278930664062,3.789552688598633,9.582161055732286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.82958984375,0.0,1670.006591796875,1895.4371337890625,0.0,1647.6864013671875,0.9344139695167542,1.0,0.0,3.0,1.0,0.0
17661060,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.3867612779140472,0.2782626450061798,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8917925953865051,0.2201094925403595,0.2086968123912811,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8299097418785095,0.1764097213745117,0.1237993389368057,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8712274432182312,0.2053496837615966,0.1948732435703277,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7412994503974915,0.1247254312038421,0.5644988417625427,284.8583374023437,284.95001220703125,301.32763671875,296.24090576171875,299.2103576660156,297.326904296875,284.8662109375,1.0,0.3069325387477875,1.0,1.0,0.7045578360557556,1.0,-1.6444497108459473,0.7724719047546387,0.8719778656959534,0.3939598798751831,0.8527445793151855,0.8527445793151855,0.0,41.07809448242188,43.0,41987.87109375,0.0,367.34375,1.0,280.35693359375,283.096435546875,299.2641296386719,302.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,40686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141607999801636,1.0,0.0,0.0,3.654838085174561,3.654862880706787,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.603515625,0.0,1573.6658935546875,1895.4371337890625,0.0,1724.2491455078125,0.9092215299606324,1.0,0.0,3.0,1.0,0.0
17661120,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.3867612779140472,0.2782626450061798,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8917925953865051,0.2201094925403595,0.2086968123912811,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8299097418785095,0.1764097213745117,0.1237993389368057,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8712274432182312,0.2053496837615966,0.1948732435703277,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7412994503974915,0.1247254312038421,0.5644988417625427,284.8583374023437,284.95001220703125,301.32763671875,296.24090576171875,299.2103576660156,297.326904296875,284.8662109375,1.0,0.3069325387477875,1.0,1.0,0.7045578360557556,1.0,-1.6444497108459473,0.7724719047546387,0.8719778656959534,0.3939598798751831,0.8527445793151855,0.8527445793151855,0.0,41.07809448242188,43.0,41987.87109375,0.0,367.34375,1.0,280.35693359375,283.096435546875,299.2641296386719,302.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,40686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141607999801636,1.0,0.0,0.0,3.654838085174561,3.654862880706787,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.603515625,0.0,1573.6658935546875,1895.4371337890625,0.0,1724.2491455078125,0.9092215299606324,1.0,0.0,3.0,1.0,0.0
17661180,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.3920372724533081,0.277505099773407,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.895672619342804,0.2225247025489807,0.2107765227556228,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8327136635780334,0.1780536323785781,0.1248084604740142,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8744812607765198,0.2072721570730209,0.1965032517910003,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7425519824028015,0.1252016574144363,0.5660028457641602,285.04913330078125,284.95001220703125,301.36065673828125,296.2594909667969,299.2325134277344,297.33697509765625,285.04669189453125,1.0,0.3078833222389221,1.0,1.0,0.703852117061615,1.0,-1.6510071754455566,0.7760440707206726,0.874963104724884,0.3958742022514343,1.0,1.0,0.0,41.0792121887207,46.0,41738.8984375,0.0,370.83929443359375,1.0,280.6425476074219,283.27947998046875,299.2273864746094,301.9368591308594,293.1499938964844,293.1499938964844,280.3500061035156,32440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702832043170929,1.0,0.0,0.0,3.7852623462677,3.785286903381348,9.560602620695136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.625,0.0,1661.3050537109375,1895.4371337890625,0.0,1633.1744384765625,0.9331291913986206,1.0,0.0,3.0,1.0,0.0
17661240,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.3920372724533081,0.277505099773407,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.895672619342804,0.2225247025489807,0.2107765227556228,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8327136635780334,0.1780536323785781,0.1248084604740142,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8744812607765198,0.2072721570730209,0.1965032517910003,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7425519824028015,0.1252016574144363,0.5660028457641602,285.04913330078125,284.95001220703125,301.36065673828125,296.2594909667969,299.2325134277344,297.33697509765625,285.04669189453125,1.0,0.3078833222389221,1.0,1.0,0.703852117061615,1.0,-1.6510071754455566,0.7760440707206726,0.874963104724884,0.3958742022514343,1.0,1.0,0.0,41.0792121887207,46.0,41738.8984375,0.0,370.83929443359375,1.0,280.6425476074219,283.27947998046875,299.2273864746094,301.9368591308594,293.1499938964844,293.1499938964844,280.3500061035156,32440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702832043170929,1.0,0.0,0.0,3.7852623462677,3.785286903381348,9.560602620695136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.625,0.0,1661.3050537109375,1895.4371337890625,0.0,1633.1744384765625,0.9331291913986206,1.0,0.0,3.0,1.0,0.0
17661300,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.3941287100315094,0.2780183851718902,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8968092799186707,0.2236480712890625,0.2119472324848175,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8334649801254272,0.1787921488285064,0.1254018098115921,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8753408789634705,0.2081533670425415,0.1974395364522934,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7426432371139526,0.1254211664199829,0.5672718286514282,284.9056701660156,284.95001220703125,301.3765869140625,296.2682800292969,299.2420349121094,297.3394775390625,284.8847351074219,1.0,0.3088354468345642,1.0,1.0,0.7034992575645447,1.0,-1.656388521194458,0.7788722515106201,0.8775162100791931,0.3974031805992126,0.9220271110534668,0.9220271110534668,0.0,41.26898193359375,46.0,42622.04296875,0.0,374.2577209472656,1.0,280.39422607421875,283.087158203125,299.3116760253906,302.1800842285156,293.1499938964844,293.1499938964844,280.3500061035156,35006.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112032771110535,1.0,0.0,0.0,3.805002450942993,3.805027961730957,9.660579962655902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.40869140625,0.0,1704.8038330078125,1895.4371337890625,0.0,1700.26416015625,0.9377052187919616,1.0,0.0,3.0,1.0,0.0
17661360,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3955461978912353,0.2798227071762085,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8961882591247559,0.2245607823133468,0.2128931581974029,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8326867818832397,0.1793312728404998,0.1258377730846405,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8745092749595642,0.2088323384523391,0.1981631517410278,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7414034605026245,0.1254935711622238,0.5679183602333069,284.8720703125,284.95001220703125,301.39215087890625,296.2767028808594,299.2489624023437,297.337646484375,284.87860107421875,1.0,0.3100287318229675,1.0,1.0,0.7033241987228394,1.0,-1.6618586778640747,0.7816761136054993,0.8801825046539307,0.3988948762416839,0.8742846250534058,0.8742846250534058,0.0,41.674835205078125,49.0,42504.8046875,0.0,378.3552551269531,1.0,280.3564758300781,283.09326171875,299.3121032714844,302.1398010253906,293.1499938964844,293.1499938964844,280.6499938964844,39209.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147629261016846,1.0,0.0,0.0,3.704776525497437,3.704801559448242,9.158351303995004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.96630859375,0.0,1619.3428955078125,1895.4371337890625,0.0,1729.14990234375,0.9192852973937988,1.0,0.0,3.0,1.0,0.0
17661420,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.3986714780330658,0.2847113013267517,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8939449191093445,0.2269999384880066,0.2150378376245498,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8303449749946594,0.1809798181056976,0.1268822401762008,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8718796372413635,0.2107519209384918,0.199833258986473,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7380914688110352,0.1259425282478332,0.5696027278900146,285.0695495605469,284.95001220703125,301.4219665527344,296.2924194335937,299.26470947265625,297.3382263183594,285.0691833496094,1.0,0.3130764365196228,1.0,1.0,0.7029740214347839,1.0,-1.6755812168121338,0.7886646389961243,0.8869165778160095,0.4025950729846954,1.0,1.0,0.0,42.76444625854492,52.0,42325.49609375,0.0,388.9469299316406,1.0,280.64288330078125,283.28662109375,299.2704162597656,302.0165710449219,293.1499938964844,293.1499938964844,280.3500061035156,32997.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055675983428955,1.0,0.0,0.0,3.8258306980133057,3.8258559703826895,9.766630455487757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.396484375,0.0,1714.179931640625,1895.4371337890625,0.0,1654.9658203125,0.9421460032463074,1.0,0.0,3.0,1.0,0.0
17661480,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.3986714780330658,0.2847113013267517,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8939449191093445,0.2269999384880066,0.2150378376245498,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8303449749946594,0.1809798181056976,0.1268822401762008,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8718796372413635,0.2107519209384918,0.199833258986473,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7380914688110352,0.1259425282478332,0.5696027278900146,285.0695495605469,284.95001220703125,301.4219665527344,296.2924194335937,299.26470947265625,297.3382263183594,285.0691833496094,1.0,0.3130764365196228,1.0,1.0,0.7029740214347839,1.0,-1.6755812168121338,0.7886646389961243,0.8869165778160095,0.4025950729846954,1.0,1.0,0.0,42.76444625854492,52.0,42325.49609375,0.0,388.9469299316406,1.0,280.64288330078125,283.28662109375,299.2704162597656,302.0165710449219,293.1499938964844,293.1499938964844,280.3500061035156,32997.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055675983428955,1.0,0.0,0.0,3.8258306980133057,3.8258559703826895,9.766630455487757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.396484375,0.0,1714.179931640625,1895.4371337890625,0.0,1654.9658203125,0.9421460032463074,1.0,0.0,3.0,1.0,0.0
17661540,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4000909924507141,0.2915821671485901,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8897367715835571,0.2290619015693664,0.2172201126813888,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8263567090034485,0.1822631955146789,0.127945601940155,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8673945665359497,0.2123126089572906,0.201533630490303,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7333726286888123,0.1261560916900634,0.5713845491409302,284.8879089355469,284.95001220703125,301.45001220703125,296.3065185546875,299.2752380371094,297.3304443359375,284.8919982910156,1.0,0.3168765902519226,1.0,1.0,0.7026239037513733,1.0,-1.6919081211090088,0.7969406843185425,0.8949674963951111,0.4070392251014709,0.9074627161026,0.9074627161026,0.0,44.266746520996094,55.0,43342.484375,0.0,402.3476867675781,1.0,280.3558349609375,283.0833740234375,299.3494567871094,302.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,37757.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718816876411438,1.0,0.0,0.0,3.793406486511232,3.793432235717773,9.601786814528168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.84912109375,0.0,1712.3114013671875,1895.4371337890625,0.0,1762.2977294921875,0.93810772895813,1.0,0.0,3.0,1.0,0.0
17661600,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4000909924507141,0.2915821671485901,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8897367715835571,0.2290619015693664,0.2172201126813888,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8263567090034485,0.1822631955146789,0.127945601940155,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8673945665359497,0.2123126089572906,0.201533630490303,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7333726286888123,0.1261560916900634,0.5713845491409302,284.8879089355469,284.95001220703125,301.45001220703125,296.3065185546875,299.2752380371094,297.3304443359375,284.8919982910156,1.0,0.3168765902519226,1.0,1.0,0.7026239037513733,1.0,-1.6919081211090088,0.7969406843185425,0.8949674963951111,0.4070392251014709,0.9074627161026,0.9074627161026,0.0,44.266746520996094,55.0,43342.484375,0.0,402.3476867675781,1.0,280.3558349609375,283.0833740234375,299.3494567871094,302.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,37757.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718816876411438,1.0,0.0,0.0,3.793406486511232,3.793432235717773,9.601786814528168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.84912109375,0.0,1712.3114013671875,1895.4371337890625,0.0,1762.2977294921875,0.93810772895813,1.0,0.0,3.0,1.0,0.0
17661660,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.3997160792350769,0.3012606501579284,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8822078704833984,0.2307879775762558,0.2189229875802993,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8194326162338257,0.1832278966903686,0.1286738216876983,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8597883582115173,0.2135368734598159,0.2027688175439834,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.725986897945404,0.1260151863098144,0.5712875723838806,284.86260986328125,284.95001220703125,301.47442626953125,296.3198547363281,299.279541015625,297.3144836425781,284.8782653808594,1.0,0.3211407661437988,1.0,1.0,0.7025992274284363,1.0,-1.7078138589859009,0.8048775792121887,0.9029362201690674,0.411258190870285,0.8137409090995789,0.8137409090995789,0.0,46.29143905639648,58.0,43689.9140625,0.0,417.262451171875,1.0,280.0576477050781,283.05865478515625,299.3432312011719,302.2543334960937,293.1499938964844,293.1499938964844,280.3500061035156,43704.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726947546005249,1.0,0.0,0.0,3.469743013381958,3.469766855239868,8.033188123590662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.61474609375,0.0,1396.5174560546875,1895.4371337890625,0.0,1829.5584716796875,0.8730441927909851,1.0,0.0,3.0,1.0,0.0
17661720,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.3997160792350769,0.3012606501579284,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8822078704833984,0.2307879775762558,0.2189229875802993,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8194326162338257,0.1832278966903686,0.1286738216876983,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8597883582115173,0.2135368734598159,0.2027688175439834,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.725986897945404,0.1260151863098144,0.5712875723838806,284.86260986328125,284.95001220703125,301.47442626953125,296.3198547363281,299.279541015625,297.3144836425781,284.8782653808594,1.0,0.3211407661437988,1.0,1.0,0.7025992274284363,1.0,-1.7078138589859009,0.8048775792121887,0.9029362201690674,0.411258190870285,0.8137409090995789,0.8137409090995789,0.0,46.29143905639648,58.0,43689.9140625,0.0,417.262451171875,1.0,280.0576477050781,283.05865478515625,299.3432312011719,302.2543334960937,293.1499938964844,293.1499938964844,280.3500061035156,43704.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726947546005249,1.0,0.0,0.0,3.469743013381958,3.469766855239868,8.033188123590662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.61474609375,0.0,1396.5174560546875,1895.4371337890625,0.0,1829.5584716796875,0.8730441927909851,1.0,0.0,3.0,1.0,0.0
17661780,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.3998344242572784,0.3108697235584259,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8758368492126465,0.233271986246109,0.2211392521858215,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8134558796882629,0.1848908066749572,0.1297517716884613,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8533299565315247,0.2154558002948761,0.204466626048088,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7192132472991943,0.1262402832508087,0.5720839500427246,285.044189453125,284.95001220703125,301.4936828613281,296.33331298828125,299.2861328125,297.30712890625,285.0409851074219,1.0,0.3258126676082611,1.0,1.0,0.702574610710144,1.0,-1.7262988090515137,0.8140973448753357,0.912201464176178,0.4161700904369354,0.962222695350647,0.962222695350647,0.0,48.41644287109375,61.0,43825.08203125,0.0,434.2496032714844,1.0,280.3420715332031,283.2127990722656,299.3012084960937,302.1347961425781,293.1499938964844,293.1499938964844,280.04998779296875,32083.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154325246810913,1.0,0.0,0.0,3.652078151702881,3.652101516723633,8.899660315364599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.197265625,0.0,1506.1644287109375,1895.4371337890625,0.0,1734.606689453125,0.9029307961463928,1.0,0.0,3.0,1.0,0.0
17661840,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.3998344242572784,0.3108697235584259,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8758368492126465,0.233271986246109,0.2211392521858215,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8134558796882629,0.1848908066749572,0.1297517716884613,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8533299565315247,0.2154558002948761,0.204466626048088,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7192132472991943,0.1262402832508087,0.5720839500427246,285.044189453125,284.95001220703125,301.4936828613281,296.33331298828125,299.2861328125,297.30712890625,285.0409851074219,1.0,0.3258126676082611,1.0,1.0,0.702574610710144,1.0,-1.7262988090515137,0.8140973448753357,0.912201464176178,0.4161700904369354,0.962222695350647,0.962222695350647,0.0,48.41644287109375,61.0,43825.08203125,0.0,434.2496032714844,1.0,280.3420715332031,283.2127990722656,299.3012084960937,302.1347961425781,293.1499938964844,293.1499938964844,280.04998779296875,32083.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154325246810913,1.0,0.0,0.0,3.652078151702881,3.652101516723633,8.899660315364599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.197265625,0.0,1506.1644287109375,1895.4371337890625,0.0,1734.606689453125,0.9029307961463928,1.0,0.0,3.0,1.0,0.0
17661900,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.399333506822586,0.3157757520675659,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8728076219558716,0.2343752980232238,0.2223376482725143,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8105379939079285,0.1855872422456741,0.130349263548851,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8502713441848755,0.2162873595952987,0.205400601029396,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.715901792049408,0.1262915879487991,0.5728001594543457,284.9036865234375,284.95001220703125,301.50152587890625,296.340087890625,299.287841796875,297.30206298828125,284.88592529296875,1.0,0.3282912969589233,1.0,1.0,0.7025622725486755,1.0,-1.7363269329071045,0.8190939426422119,0.9172330498695374,0.4188622534275055,0.880802571773529,0.880802571773529,0.0,49.53766250610352,61.0,44761.640625,0.0,443.5115966796875,1.0,280.0971069335937,283.0291442871094,299.38330078125,302.3817443847656,293.1499938964844,293.1499938964844,280.04998779296875,35324.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237772345542908,1.0,0.0,0.0,3.6661860942840576,3.666209936141968,8.968551128418767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.10498046875,0.0,1546.174560546875,1895.4371337890625,0.0,1803.211181640625,0.9063643217086792,1.0,0.0,3.0,1.0,0.0
17661960,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.3981982469558716,0.3214131593704223,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8688871264457703,0.2352794706821441,0.2232962548732757,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8066633343696594,0.1860959231853485,0.1307797729969024,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8463931083679199,0.2169287055730819,0.206109806895256,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7117503881454468,0.1262027472257614,0.5728421211242676,284.89337158203125,284.95001220703125,301.5082092285156,296.3468933105469,299.2876281738281,297.29461669921875,284.9018249511719,1.0,0.3308106362819671,1.0,1.0,0.7026591897010803,1.0,-1.7456657886505127,0.8237038254737854,0.9219619631767272,0.4213331937789917,0.8516667485237122,0.8516667485237122,0.0,50.79933166503906,64.0,44689.24609375,0.0,452.8713684082031,1.0,280.0575256347656,283.0541687011719,299.3825988769531,302.3416442871094,293.1499938964844,293.1499938964844,280.3500061035156,39190.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274014949798584,1.0,0.0,0.0,3.5574169158935547,3.5574405193328857,8.444283707831346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.0146484375,0.0,1455.8466796875,1895.4371337890625,0.0,1833.343017578125,0.8870465755462646,1.0,0.0,3.0,1.0,0.0
17662020,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.396363615989685,0.3324714303016662,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.861943244934082,0.23768912255764,0.2254794687032699,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7995468378067017,0.1876663416624069,0.1318194568157196,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8394870162010193,0.2187579125165939,0.2077611684799194,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7036268711090088,0.126325637102127,0.5733340978622437,285.0678405761719,284.95001220703125,301.5183410644531,296.36053466796875,299.2914123535156,297.2904968261719,285.0648803710937,1.0,0.3359943032264709,1.0,1.0,0.7028530836105347,1.0,-1.7653850317001345,0.833443284034729,0.9319417476654052,0.4265402555465698,1.0,1.0,0.0,53.36228561401367,52.0,44824.125,0.0,472.6346435546875,1.0,280.3427124023437,283.214111328125,299.3453674316406,302.2404479980469,293.1499938964844,293.1499938964844,280.04998779296875,31467.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719886064529419,1.0,0.0,0.0,3.7341020107269287,3.734126091003418,9.30391308884282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0986328125,0.0,1594.07177734375,1895.4371337890625,0.0,1771.0841064453125,0.921000599861145,1.0,0.0,3.0,1.0,0.0
17662080,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.396363615989685,0.3324714303016662,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.861943244934082,0.23768912255764,0.2254794687032699,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7995468378067017,0.1876663416624069,0.1318194568157196,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8394870162010193,0.2187579125165939,0.2077611684799194,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7036268711090088,0.126325637102127,0.5733340978622437,285.0678405761719,284.95001220703125,301.5183410644531,296.36053466796875,299.2914123535156,297.2904968261719,285.0648803710937,1.0,0.3359943032264709,1.0,1.0,0.7028530836105347,1.0,-1.7653850317001345,0.833443284034729,0.9319417476654052,0.4265402555465698,1.0,1.0,0.0,53.36228561401367,52.0,44824.125,0.0,472.6346435546875,1.0,280.3427124023437,283.214111328125,299.3453674316406,302.2404479980469,293.1499938964844,293.1499938964844,280.04998779296875,31467.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719886064529419,1.0,0.0,0.0,3.7341020107269287,3.734126091003418,9.30391308884282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0986328125,0.0,1594.07177734375,1895.4371337890625,0.0,1771.0841064453125,0.921000599861145,1.0,0.0,3.0,1.0,0.0
17662140,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.3937737643718719,0.3301924765110016,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8664335608482361,0.2395840138196945,0.2274636626243591,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8032848238945007,0.188749223947525,0.1327102035284042,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.843166708946228,0.2201008945703506,0.2092138677835464,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7053318023681641,0.126221626996994,0.5733264684677124,284.8744201660156,284.95001220703125,301.5244140625,296.37420654296875,299.2939147949219,297.28985595703125,284.8787536621094,1.0,0.3353966176509857,1.0,1.0,0.7030470371246338,1.0,-1.7678531408309937,0.8345550894737244,0.9332980513572692,0.4272478222846985,0.8748980760574341,0.8748980760574341,0.0,52.97244644165039,40.0,45578.1171875,0.0,472.9934387207031,1.0,280.0564880371094,283.0111389160156,299.4173583984375,302.4418640136719,293.1499938964844,293.1499938964844,280.3500061035156,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333434820175171,1.0,0.0,0.0,3.681892156600952,3.6819169521331774,9.045558613252068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.1005859375,0.0,1587.7708740234375,1895.4371337890625,0.0,1883.1669921875,0.9135916829109192,1.0,0.0,3.0,1.0,0.0
17662200,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.3937737643718719,0.3301924765110016,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8664335608482361,0.2395840138196945,0.2274636626243591,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8032848238945007,0.188749223947525,0.1327102035284042,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.843166708946228,0.2201008945703506,0.2092138677835464,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7053318023681641,0.126221626996994,0.5733264684677124,284.8744201660156,284.95001220703125,301.5244140625,296.37420654296875,299.2939147949219,297.28985595703125,284.8787536621094,1.0,0.3353966176509857,1.0,1.0,0.7030470371246338,1.0,-1.7678531408309937,0.8345550894737244,0.9332980513572692,0.4272478222846985,0.8748980760574341,0.8748980760574341,0.0,52.97244644165039,40.0,45578.1171875,0.0,472.9934387207031,1.0,280.0564880371094,283.0111389160156,299.4173583984375,302.4418640136719,293.1499938964844,293.1499938964844,280.3500061035156,38494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333434820175171,1.0,0.0,0.0,3.681892156600952,3.6819169521331774,9.045558613252068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.1005859375,0.0,1587.7708740234375,1895.4371337890625,0.0,1883.1669921875,0.9135916829109192,1.0,0.0,3.0,1.0,0.0
17662260,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3958325386047363,0.3160980641841888,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8816749453544617,0.2418283820152282,0.2292984127998352,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8165110945701599,0.1901542842388153,0.1334913820028305,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8567864298820496,0.221745952963829,0.2105003446340561,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7156245112419128,0.1263119429349899,0.5727003812789917,285.02545166015625,284.95001220703125,301.52685546875,296.38787841796875,299.29473876953125,297.2909240722656,285.0202331542969,1.0,0.3304198682308197,1.0,1.0,0.7032207250595093,1.0,-1.7548704147338867,0.8280200958251953,0.9268503189086914,0.4236664474010467,0.9988608956336976,0.9988608956336976,0.0,49.99463272094727,43.0,44896.76953125,0.0,456.0618591308594,1.0,280.3427429199219,283.1687927246094,299.3646545410156,302.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,32707.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241374850273132,1.0,0.0,0.0,3.801403522491455,3.8014283180236816,9.642312761570793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0244140625,0.0,1682.5662841796875,1895.4371337890625,0.0,1806.197021484375,0.9368695616722108,1.0,0.0,3.0,1.0,0.0
17662320,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3958325386047363,0.3160980641841888,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8816749453544617,0.2418283820152282,0.2292984127998352,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8165110945701599,0.1901542842388153,0.1334913820028305,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8567864298820496,0.221745952963829,0.2105003446340561,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7156245112419128,0.1263119429349899,0.5727003812789917,285.02545166015625,284.95001220703125,301.52685546875,296.38787841796875,299.29473876953125,297.2909240722656,285.0202331542969,1.0,0.3304198682308197,1.0,1.0,0.7032207250595093,1.0,-1.7548704147338867,0.8280200958251953,0.9268503189086914,0.4236664474010467,0.9988608956336976,0.9988608956336976,0.0,49.99463272094727,43.0,44896.76953125,0.0,456.0618591308594,1.0,280.3427429199219,283.1687927246094,299.3646545410156,302.2839660644531,293.1499938964844,293.1499938964844,280.04998779296875,32707.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241374850273132,1.0,0.0,0.0,3.801403522491455,3.8014283180236816,9.642312761570793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0244140625,0.0,1682.5662841796875,1895.4371337890625,0.0,1806.197021484375,0.9368695616722108,1.0,0.0,3.0,1.0,0.0
17662380,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.4005971252918243,0.3068993687629699,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8930501937866211,0.2436473667621612,0.2311211377382278,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8255912065505981,0.1911643594503402,0.1342656761407852,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8669192790985107,0.2229909598827362,0.2117727249860763,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.722328782081604,0.1262714564800262,0.5725927352905273,284.849853515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2922058105469,297.2876281738281,284.8577880859375,1.0,0.3279877603054046,1.0,1.0,0.7033944725990295,1.0,-1.7483335733413696,0.8247289657592773,0.9236045479774476,0.4217033386230469,0.8473609089851379,0.8473609089851379,0.0,48.15279006958008,46.0,45037.19140625,0.0,446.6085510253906,1.0,280.05694580078125,283.0036315917969,299.421630859375,302.4186706542969,293.1499938964844,293.1499938964844,280.3500061035156,41175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328689098358154,1.0,0.0,0.0,3.644476413726807,3.644501209259033,8.862648996910139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.73779296875,0.0,1565.6981201171875,1895.4371337890625,0.0,1879.1689453125,0.9073539972305298,1.0,0.0,3.0,1.0,0.0
17662440,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9990000128746032,0.4005971252918243,0.3068993687629699,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8930501937866211,0.2436473667621612,0.2311211377382278,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8255912065505981,0.1911643594503402,0.1342656761407852,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8669192790985107,0.2229909598827362,0.2117727249860763,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.722328782081604,0.1262714564800262,0.5725927352905273,284.849853515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2922058105469,297.2876281738281,284.8577880859375,1.0,0.3279877603054046,1.0,1.0,0.7033944725990295,1.0,-1.7483335733413696,0.8247289657592773,0.9236045479774476,0.4217033386230469,0.8473609089851379,0.8473609089851379,0.0,48.15279006958008,46.0,45037.19140625,0.0,446.6085510253906,1.0,280.05694580078125,283.0036315917969,299.421630859375,302.4186706542969,293.1499938964844,293.1499938964844,280.3500061035156,41175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328689098358154,1.0,0.0,0.0,3.644476413726807,3.644501209259033,8.862648996910139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.73779296875,0.0,1565.6981201171875,1895.4371337890625,0.0,1879.1689453125,0.9073539972305298,1.0,0.0,3.0,1.0,0.0
