time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4034721255302429,0.3044940233230591,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8966126441955566,0.244734913110733,0.2319828271865844,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.828287661075592,0.1918325275182724,0.1346191465854644,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8700071573257446,0.2237680107355117,0.2123560011386871,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7240402102470398,0.1263361573219299,0.5724378228187561,285.0078430175781,284.95001220703125,301.5245056152344,296.4083251953125,299.2924194335937,297.2894592285156,285.0234069824219,1.0,0.3274502754211426,1.0,1.0,0.7034813165664673,1.0,-1.7474161386489868,0.8242480158805847,0.923168122768402,0.4213753640651703,0.9428133368492126,0.9428133368492126,0.0,47.69600296020508,46.0,44410.38671875,0.0,444.6976318359375,1.0,280.3016357421875,283.1866149902344,299.3588256835937,302.2018127441406,293.1499938964844,293.1499938964844,280.3500061035156,35354.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241382598876953,1.0,0.0,0.0,3.665276527404785,3.6653006076812735,8.964101994024531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.68408203125,0.0,1545.3779296875,1895.4371337890625,0.0,1806.2034912109373,0.9108959436416626,1.0,0.0,3.0,1.0,0.0
17662560,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.4066881239414215,0.3025424480438232,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9001029133796692,0.2460182607173919,0.2331166267395019,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.830973744392395,0.192679226398468,0.135157436132431,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8730390667915344,0.2247256487607956,0.2131876498460769,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7257079482078552,0.1265229731798172,0.5730059742927551,285.0257568359375,284.95001220703125,301.52227783203125,296.41510009765625,299.294677734375,297.2950439453125,285.0221252441406,1.0,0.3273423910140991,1.0,1.0,0.7032603025436401,1.0,-1.7487589120864868,0.8250112533569336,0.9237476587295532,0.421785831451416,0.9804450273513794,0.9804450273513794,0.0,47.37228775024414,49.0,44547.23828125,0.0,444.5426940917969,1.0,280.3429260253906,283.1767883300781,299.3778991699219,302.2665710449219,293.1499938964844,293.1499938964844,280.04998779296875,32910.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206693291664124,1.0,0.0,0.0,3.760144233703613,3.7601687908172607,9.434139087716176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.25537109375,0.0,1635.38037109375,1895.4371337890625,0.0,1777.531982421875,0.9278607368469238,1.0,0.0,3.0,1.0,0.0
17662620,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.411071240901947,0.3019901514053345,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.903339684009552,0.247971773147583,0.2351330667734146,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8331691026687622,0.1938000470399856,0.1360592991113662,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8755572438240051,0.2260704040527343,0.2146201729774475,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.726443350315094,0.1266202330589294,0.5738365054130554,284.8707275390625,284.95001220703125,301.5159606933594,296.4285583496094,299.294677734375,297.299072265625,284.8788146972656,1.0,0.3281687200069427,1.0,1.0,0.7028182148933411,1.0,-1.754315733909607,0.827972948551178,0.9263427257537842,0.4234391748905182,0.8509538173675537,0.8509538173675537,0.0,47.39070129394531,52.0,45000.35546875,0.0,447.9508972167969,1.0,280.0572204589844,283.0223388671875,299.4505615234375,302.4364013671875,293.1499938964844,293.1499938964844,280.3500061035156,40483.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299064993858337,1.0,0.0,0.0,3.61981463432312,3.619839191436768,8.743110129216802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.2607421875,0.0,1533.1119384765625,1895.4371337890625,0.0,1854.2847900390625,0.9016599655151368,1.0,0.0,3.0,1.0,0.0
17662680,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.411071240901947,0.3019901514053345,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.903339684009552,0.247971773147583,0.2351330667734146,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8331691026687622,0.1938000470399856,0.1360592991113662,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8755572438240051,0.2260704040527343,0.2146201729774475,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.726443350315094,0.1266202330589294,0.5738365054130554,284.8707275390625,284.95001220703125,301.5159606933594,296.4285583496094,299.294677734375,297.299072265625,284.8788146972656,1.0,0.3281687200069427,1.0,1.0,0.7028182148933411,1.0,-1.754315733909607,0.827972948551178,0.9263427257537842,0.4234391748905182,0.8509538173675537,0.8509538173675537,0.0,47.39070129394531,52.0,45000.35546875,0.0,447.9508972167969,1.0,280.0572204589844,283.0223388671875,299.4505615234375,302.4364013671875,293.1499938964844,293.1499938964844,280.3500061035156,40483.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299064993858337,1.0,0.0,0.0,3.61981463432312,3.619839191436768,8.743110129216802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.2607421875,0.0,1533.1119384765625,1895.4371337890625,0.0,1854.2847900390625,0.9016599655151368,1.0,0.0,3.0,1.0,0.0
17662740,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.4148892164230346,0.3042195439338684,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9038745760917664,0.2504346668720245,0.2372729331254959,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8331230878829956,0.1953796595335006,0.137039452791214,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8754797577857971,0.2278638333082199,0.2161480635404586,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7252503633499146,0.1269867271184921,0.5750097036361694,285.0475769042969,284.95001220703125,301.5074768066406,296.4418334960937,299.2950439453125,297.3052062988281,285.0441589355469,1.0,0.3301311433315277,1.0,1.0,0.702376127243042,1.0,-1.763978123664856,0.8329822421073914,0.9309958815574646,0.4261960387229919,0.9979819655418396,0.9979819655418396,0.0,47.996829986572266,55.0,44808.015625,0.0,455.646484375,1.0,280.3430480957031,283.1914367675781,299.4135131835937,302.31268310546875,293.1499938964844,293.1499938964844,280.04998779296875,32243.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196447849273682,1.0,0.0,0.0,3.763176918029785,3.7632014751434326,9.449363460589666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.103515625,0.0,1633.7869873046875,1895.4371337890625,0.0,1769.0994873046875,0.9280599355697632,1.0,0.0,3.0,1.0,0.0
17662800,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.4148892164230346,0.3042195439338684,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9038745760917664,0.2504346668720245,0.2372729331254959,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8331230878829956,0.1953796595335006,0.137039452791214,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8754797577857971,0.2278638333082199,0.2161480635404586,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7252503633499146,0.1269867271184921,0.5750097036361694,285.0475769042969,284.95001220703125,301.5074768066406,296.4418334960937,299.2950439453125,297.3052062988281,285.0441589355469,1.0,0.3301311433315277,1.0,1.0,0.702376127243042,1.0,-1.763978123664856,0.8329822421073914,0.9309958815574646,0.4261960387229919,0.9979819655418396,0.9979819655418396,0.0,47.996829986572266,55.0,44808.015625,0.0,455.646484375,1.0,280.3430480957031,283.1914367675781,299.4135131835937,302.31268310546875,293.1499938964844,293.1499938964844,280.04998779296875,32243.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196447849273682,1.0,0.0,0.0,3.763176918029785,3.7632014751434326,9.449363460589666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.103515625,0.0,1633.7869873046875,1895.4371337890625,0.0,1769.0994873046875,0.9280599355697632,1.0,0.0,3.0,1.0,0.0
17662860,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.4165911078453064,0.3089947998523712,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9017724990844728,0.2524170577526092,0.2393757551908493,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8308762907981873,0.1965062767267227,0.1379879117012024,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8729106187820435,0.2292101979255676,0.2176393270492553,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7222590446472168,0.127119556069374,0.5763242840766907,284.8796081542969,284.95001220703125,301.4971923828125,296.4549560546875,299.2890930175781,297.3016967773437,284.8858947753906,1.0,0.3330226540565491,1.0,1.0,0.7023686170578003,1.0,-1.7767442464828491,0.839345395565033,0.9373988509178162,0.4296638667583465,0.8724074959754944,0.8724074959754944,0.0,49.14051818847656,58.0,45602.11328125,0.0,466.966552734375,1.0,280.0570068359375,283.0155334472656,299.4881896972656,302.5079345703125,293.1499938964844,293.1499938964844,280.3500061035156,39099.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311416864395142,1.0,0.0,0.0,3.678117036819458,3.678141832351685,9.027019132190616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.31982421875,0.0,1588.047119140625,1895.4371337890625,0.0,1864.644775390625,0.9134161472320556,1.0,0.0,3.0,1.0,0.0
17662920,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.4165911078453064,0.3089947998523712,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9017724990844728,0.2524170577526092,0.2393757551908493,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8308762907981873,0.1965062767267227,0.1379879117012024,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8729106187820435,0.2292101979255676,0.2176393270492553,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7222590446472168,0.127119556069374,0.5763242840766907,284.8796081542969,284.95001220703125,301.4971923828125,296.4549560546875,299.2890930175781,297.3016967773437,284.8858947753906,1.0,0.3330226540565491,1.0,1.0,0.7023686170578003,1.0,-1.7767442464828491,0.839345395565033,0.9373988509178162,0.4296638667583465,0.8724074959754944,0.8724074959754944,0.0,49.14051818847656,58.0,45602.11328125,0.0,466.966552734375,1.0,280.0570068359375,283.0155334472656,299.4881896972656,302.5079345703125,293.1499938964844,293.1499938964844,280.3500061035156,39099.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311416864395142,1.0,0.0,0.0,3.678117036819458,3.678141832351685,9.027019132190616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.31982421875,0.0,1588.047119140625,1895.4371337890625,0.0,1864.644775390625,0.9134161472320556,1.0,0.0,3.0,1.0,0.0
17662980,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.4179572165012359,0.3156388998031616,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8979690670967102,0.254864901304245,0.2415339052677154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.827217161655426,0.1980482935905456,0.1389665007591247,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8687228560447693,0.2309616059064865,0.2191609889268875,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7178506851196289,0.1274118572473526,0.5774097442626953,285.06121826171875,284.95001220703125,301.4854736328125,296.4678039550781,299.2837219238281,297.3002014160156,285.0599975585937,1.0,0.3365884721279144,1.0,1.0,0.7023610472679138,1.0,-1.7916157245635986,0.8467566967010498,0.9448590278625488,0.4336878061294555,1.0,1.0,0.0,50.69440078735352,61.0,45483.69921875,0.0,481.0175476074219,1.0,280.34283447265625,283.19500732421875,299.4488220214844,302.38934326171875,293.1499938964844,293.1499938964844,280.04998779296875,32745.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227402329444885,1.0,0.0,0.0,3.8115158081054688,3.8115408420562735,9.693681022326928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.18359375,0.0,1694.9703369140625,1895.4371337890625,0.0,1794.6263427734375,0.9387768507003784,1.0,0.0,3.0,1.0,0.0
17663040,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.4179572165012359,0.3156388998031616,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8979690670967102,0.254864901304245,0.2415339052677154,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.827217161655426,0.1980482935905456,0.1389665007591247,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8687228560447693,0.2309616059064865,0.2191609889268875,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7178506851196289,0.1274118572473526,0.5774097442626953,285.06121826171875,284.95001220703125,301.4854736328125,296.4678039550781,299.2837219238281,297.3002014160156,285.0599975585937,1.0,0.3365884721279144,1.0,1.0,0.7023610472679138,1.0,-1.7916157245635986,0.8467566967010498,0.9448590278625488,0.4336878061294555,1.0,1.0,0.0,50.69440078735352,61.0,45483.69921875,0.0,481.0175476074219,1.0,280.34283447265625,283.19500732421875,299.4488220214844,302.38934326171875,293.1499938964844,293.1499938964844,280.04998779296875,32745.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227402329444885,1.0,0.0,0.0,3.8115158081054688,3.8115408420562735,9.693681022326928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.18359375,0.0,1694.9703369140625,1895.4371337890625,0.0,1794.6263427734375,0.9387768507003784,1.0,0.0,3.0,1.0,0.0
17663100,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.4180362522602081,0.3192764222621918,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8959630727767944,0.2559793293476105,0.2427324950695037,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8253222107887268,0.1987148225307464,0.1395341455936432,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8665481209754944,0.2317378968000412,0.2200309783220291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7155500054359436,0.1275133192539215,0.5782737135887146,284.9229736328125,284.95001220703125,301.47918701171875,296.4741516113281,299.2799987792969,297.29791259765625,284.9041442871094,1.0,0.3386026620864868,1.0,1.0,0.702357292175293,1.0,-1.800186276435852,0.8510233163833618,0.9491629600524902,0.4360295236110687,0.944234311580658,0.944234311580658,0.0,51.56782150268555,61.0,46526.30078125,0.0,489.144287109375,1.0,280.0934753417969,283.00811767578125,299.5238952636719,302.6338806152344,293.1499938964844,293.1499938964844,280.04998779296875,34541.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314046621322632,1.0,0.0,0.0,3.836749792098999,3.836775302886963,9.822459787756088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.7841796875,0.0,1739.559326171875,1895.4371337890625,0.0,1866.8533935546875,0.9450148344039916,1.0,0.0,3.0,1.0,0.0
17663160,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.4171786606311798,0.3237858712673187,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8928468227386475,0.2568575441837311,0.2436764538288116,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8224462270736694,0.1991588622331619,0.1399269849061966,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8633398413658142,0.2322884947061538,0.220664843916893,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7123567461967468,0.1274864822626114,0.5785367488861084,284.8877258300781,284.95001220703125,301.4726867675781,296.4804077148437,299.2744140625,297.29248046875,284.8927307128906,1.0,0.3407092690467834,1.0,1.0,0.7025043368339539,1.0,-1.80828320980072,0.8549923896789551,0.95329087972641,0.4381866753101349,0.901211142539978,0.901211142539978,0.0,52.606895446777344,64.0,46557.015625,0.0,497.54534912109375,1.0,280.05621337890625,283.0047912597656,299.5208740234375,302.597412109375,293.1499938964844,293.1499938964844,279.75,37970.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353604435920715,1.0,0.0,0.0,3.768497467041016,3.768523216247559,9.47610260482179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.109375,0.0,1684.2677001953125,1895.4371337890625,0.0,1900.1951904296875,0.9327382445335388,1.0,0.0,3.0,1.0,0.0
17663220,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4139611423015594,0.3338904976844787,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8855998516082764,0.2586037516593933,0.2453764826059341,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8156886696815491,0.1999864876270294,0.1405588686466217,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8559816479682922,0.2333133518695831,0.2217106372117996,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.704800546169281,0.1274024099111557,0.578508734703064,284.87890625,284.95001220703125,301.4591979980469,296.4927062988281,299.2568664550781,297.27020263671875,284.8919372558594,1.0,0.3451410830020904,1.0,1.0,0.7027983665466309,1.0,-1.824437975883484,0.8629065752029419,0.9615313410758972,0.4424765706062317,0.8236922025680542,0.8236922025680542,0.0,54.93748474121094,67.0,47130.078125,0.0,515.313720703125,1.0,279.7578125,282.9902038574219,299.51580810546875,302.6344909667969,293.1499938964844,293.1499938964844,280.04998779296875,42521.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431674599647522,1.0,0.0,0.0,3.477961301803589,3.47798490524292,8.07128685664793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.44775390625,0.0,1396.552001953125,1895.4371337890625,0.0,1966.6378173828125,0.8740373849868774,1.0,0.0,3.0,1.0,0.0
17663280,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4139611423015594,0.3338904976844787,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8855998516082764,0.2586037516593933,0.2453764826059341,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8156886696815491,0.1999864876270294,0.1405588686466217,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8559816479682922,0.2333133518695831,0.2217106372117996,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.704800546169281,0.1274024099111557,0.578508734703064,284.87890625,284.95001220703125,301.4591979980469,296.4927062988281,299.2568664550781,297.27020263671875,284.8919372558594,1.0,0.3451410830020904,1.0,1.0,0.7027983665466309,1.0,-1.824437975883484,0.8629065752029419,0.9615313410758972,0.4424765706062317,0.8236922025680542,0.8236922025680542,0.0,54.93748474121094,67.0,47130.078125,0.0,515.313720703125,1.0,279.7578125,282.9902038574219,299.51580810546875,302.6344909667969,293.1499938964844,293.1499938964844,280.04998779296875,42521.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431674599647522,1.0,0.0,0.0,3.477961301803589,3.47798490524292,8.07128685664793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.44775390625,0.0,1396.552001953125,1895.4371337890625,0.0,1966.6378173828125,0.8740373849868774,1.0,0.0,3.0,1.0,0.0
17663340,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.4112127721309662,0.3433635830879211,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8800017833709717,0.2611933052539825,0.2476915419101715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.81019127368927,0.2015117108821869,0.1415526866912841,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8501394391059875,0.2350359410047531,0.223237931728363,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.698449969291687,0.1277482062578201,0.5798917412757874,285.0419006347656,284.95001220703125,301.44537353515625,296.5046691894531,299.2498474121094,297.2677001953125,285.03857421875,1.0,0.3498848080635071,1.0,1.0,0.7030924558639526,1.0,-1.843278408050537,0.8721629977226257,0.9711154103279114,0.4474979639053345,0.9636448621749878,0.9636448621749878,0.0,57.26480865478516,55.0,47298.609375,0.0,535.1781005859375,1.0,280.04217529296875,283.1334533691406,299.4799499511719,302.5283508300781,293.1499938964844,293.1499938964844,279.75,32101.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335007786750793,1.0,0.0,0.0,3.6602935791015625,3.6603171825408936,8.939745725911052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1376953125,0.0,1515.3961181640625,1895.4371337890625,0.0,1884.49267578125,0.9047304391860962,1.0,0.0,3.0,1.0,0.0
17663400,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.4112127721309662,0.3433635830879211,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8800017833709717,0.2611933052539825,0.2476915419101715,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.81019127368927,0.2015117108821869,0.1415526866912841,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8501394391059875,0.2350359410047531,0.223237931728363,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.698449969291687,0.1277482062578201,0.5798917412757874,285.0419006347656,284.95001220703125,301.44537353515625,296.5046691894531,299.2498474121094,297.2677001953125,285.03857421875,1.0,0.3498848080635071,1.0,1.0,0.7030924558639526,1.0,-1.843278408050537,0.8721629977226257,0.9711154103279114,0.4474979639053345,0.9636448621749878,0.9636448621749878,0.0,57.26480865478516,55.0,47298.609375,0.0,535.1781005859375,1.0,280.04217529296875,283.1334533691406,299.4799499511719,302.5283508300781,293.1499938964844,293.1499938964844,279.75,32101.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335007786750793,1.0,0.0,0.0,3.6602935791015625,3.6603171825408936,8.939745725911052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1376953125,0.0,1515.3961181640625,1895.4371337890625,0.0,1884.49267578125,0.9047304391860962,1.0,0.0,3.0,1.0,0.0
17663460,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.4084882140159607,0.3399986028671264,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8854713439941406,0.2631901800632477,0.2497593164443969,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8142531514167786,0.2024616748094558,0.1423431038856506,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8544190526008606,0.2361945658922195,0.2245046645402908,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7011533379554749,0.127782717347145,0.5805014967918396,284.885986328125,284.95001220703125,301.4316101074219,296.5162658691406,299.2397155761719,297.2616577148437,284.8920288085937,1.0,0.3489663898944855,1.0,1.0,0.703566312789917,1.0,-1.8449410200119016,0.8727436065673828,0.972197413444519,0.4479078650474548,0.8446112871170044,0.8446112871170044,0.0,56.62731170654297,43.0,47788.97265625,0.0,534.2959594726562,1.0,279.75787353515625,282.9744567871094,299.5478210449219,302.7110290527344,293.1499938964844,293.1499938964844,280.04998779296875,39682.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447148561477661,1.0,0.0,0.0,3.5460922718048096,3.54611611366272,8.390607035835274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.4794921875,0.0,1447.3819580078125,1895.4371337890625,0.0,1979.90478515625,0.8847891092300415,1.0,0.0,3.0,1.0,0.0
17663520,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.4084882140159607,0.3399986028671264,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8854713439941406,0.2631901800632477,0.2497593164443969,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8142531514167786,0.2024616748094558,0.1423431038856506,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8544190526008606,0.2361945658922195,0.2245046645402908,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7011533379554749,0.127782717347145,0.5805014967918396,284.885986328125,284.95001220703125,301.4316101074219,296.5162658691406,299.2397155761719,297.2616577148437,284.8920288085937,1.0,0.3489663898944855,1.0,1.0,0.703566312789917,1.0,-1.8449410200119016,0.8727436065673828,0.972197413444519,0.4479078650474548,0.8446112871170044,0.8446112871170044,0.0,56.62731170654297,43.0,47788.97265625,0.0,534.2959594726562,1.0,279.75787353515625,282.9744567871094,299.5478210449219,302.7110290527344,293.1499938964844,293.1499938964844,280.04998779296875,39682.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447148561477661,1.0,0.0,0.0,3.5460922718048096,3.54611611366272,8.390607035835274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.4794921875,0.0,1447.3819580078125,1895.4371337890625,0.0,1979.90478515625,0.8847891092300415,1.0,0.0,3.0,1.0,0.0
17663580,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4107083976268768,0.3250544667243957,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9016807675361632,0.2655948400497436,0.2517424821853637,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8271182179450989,0.2037676125764846,0.1430567651987075,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8686662316322327,0.2376939356327057,0.2256546318531036,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7122287750244141,0.1280075907707214,0.5804917216300964,285.0152282714844,284.95001220703125,301.4182434082031,296.5274963378906,299.2356262207031,297.26806640625,285.00885009765625,1.0,0.3438039124011993,1.0,1.0,0.7040402293205261,1.0,-1.8316102027893064,0.8658921718597412,0.9657179713249208,0.4440788626670837,0.9555075764656068,0.9555075764656068,0.0,53.38059997558594,46.0,47164.1953125,0.0,515.2072143554688,1.0,280.04248046875,283.10711669921875,299.50164794921875,302.56085205078125,293.1499938964844,293.1499938964844,279.75,32644.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352712154388428,1.0,0.0,0.0,3.683394432067871,3.683418035507202,9.0529420049279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.19921875,0.0,1545.3048095703125,1895.4371337890625,0.0,1899.4404296875,0.9100996851921082,1.0,0.0,3.0,1.0,0.0
17663640,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.4107083976268768,0.3250544667243957,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9016807675361632,0.2655948400497436,0.2517424821853637,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8271182179450989,0.2037676125764846,0.1430567651987075,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8686662316322327,0.2376939356327057,0.2256546318531036,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7122287750244141,0.1280075907707214,0.5804917216300964,285.0152282714844,284.95001220703125,301.4182434082031,296.5274963378906,299.2356262207031,297.26806640625,285.00885009765625,1.0,0.3438039124011993,1.0,1.0,0.7040402293205261,1.0,-1.8316102027893064,0.8658921718597412,0.9657179713249208,0.4440788626670837,0.9555075764656068,0.9555075764656068,0.0,53.38059997558594,46.0,47164.1953125,0.0,515.2072143554688,1.0,280.04248046875,283.10711669921875,299.50164794921875,302.56085205078125,293.1499938964844,293.1499938964844,279.75,32644.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352712154388428,1.0,0.0,0.0,3.683394432067871,3.683418035507202,9.0529420049279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.19921875,0.0,1545.3048095703125,1895.4371337890625,0.0,1899.4404296875,0.9100996851921082,1.0,0.0,3.0,1.0,0.0
17663700,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.4130203425884247,0.319072812795639,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9089885354042052,0.2666292488574981,0.2528080940246582,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8326405882835388,0.2042679190635681,0.1434631794691085,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8749503493309021,0.2382914274930954,0.2262962907552719,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7167373299598694,0.1280828863382339,0.5808742046356201,284.8592224121094,284.95001220703125,301.4118347167969,296.532958984375,299.2336730957031,297.27105712890625,284.8436889648437,1.0,0.3422930836677551,1.0,1.0,0.7042771577835083,1.0,-1.8274177312850952,0.8637253642082214,0.9636923670768738,0.4427456557750702,0.8505308628082275,0.8505308628082275,0.0,52.14116287231445,46.0,47682.5625,0.0,508.5805358886719,1.0,279.7968444824219,282.9258117675781,299.5677795410156,302.7698669433594,293.1499938964844,293.1499938964844,279.75,37362.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420626282691956,1.0,0.0,0.0,3.654393434524536,3.654417753219605,8.91094771304779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.33642578125,0.0,1548.272216796875,1895.4371337890625,0.0,1957.1845703125,0.9045183658599854,1.0,0.0,3.0,1.0,0.0
17663760,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.4152384996414184,0.3154090642929077,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9140393137931824,0.2675117552280426,0.2536438703536987,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8361059427261353,0.2046277523040771,0.143715962767601,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8789501786231995,0.2387423664331436,0.2267274260520935,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7193577289581299,0.1280739903450012,0.5808054804801941,284.8741149902344,284.95001220703125,301.4056396484375,296.5382995605469,299.23077392578125,297.271240234375,284.8838806152344,1.0,0.3412603437900543,1.0,1.0,0.7042067646980286,1.0,-1.8247592449188232,0.8624306917190552,0.962328553199768,0.4420157670974731,0.8270400166511536,0.8270400166511536,0.0,51.39158630371094,49.0,47207.94921875,0.0,504.5055847167969,1.0,279.7578430175781,282.98199462890625,299.5544738769531,302.6846008300781,293.1499938964844,293.1499938964844,280.04998779296875,41231.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431308627128601,1.0,0.0,0.0,3.492165327072144,3.4921886920928955,8.137348004311207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.6953125,0.0,1402.004150390625,1895.4371337890625,0.0,1966.32421875,0.8747841119766235,1.0,0.0,3.0,1.0,0.0
17663820,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.4210122227668762,0.3106227517127991,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9224036335945128,0.270028293132782,0.2557856142520904,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8416295051574707,0.2060185372829437,0.1445308625698089,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8852255940437317,0.2403076589107513,0.2279950082302093,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7231754660606384,0.1284192502498626,0.5817202925682068,285.01715087890625,284.95001220703125,301.39422607421875,296.5486755371094,299.2325744628906,297.28436279296875,285.0123291015625,1.0,0.34054896235466,1.0,1.0,0.7040658593177795,1.0,-1.825177550315857,0.8627156019210815,0.9624618887901306,0.4421319663524627,0.9445863366127014,0.9445863366127014,0.0,50.51102066040039,52.0,46789.86328125,0.0,502.0447387695313,1.0,280.0421142578125,283.1166381835937,299.514892578125,302.5439147949219,293.1499938964844,293.1499938964844,279.75,32620.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318942546844482,1.0,0.0,0.0,3.6412854194641113,3.641308546066284,8.847136427903024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.68359375,0.0,1498.26611328125,1895.4371337890625,0.0,1870.967529296875,0.9006527662277222,1.0,0.0,3.0,1.0,0.0
17663880,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.4210122227668762,0.3106227517127991,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9224036335945128,0.270028293132782,0.2557856142520904,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8416295051574707,0.2060185372829437,0.1445308625698089,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8852255940437317,0.2403076589107513,0.2279950082302093,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7231754660606384,0.1284192502498626,0.5817202925682068,285.01715087890625,284.95001220703125,301.39422607421875,296.5486755371094,299.2325744628906,297.28436279296875,285.0123291015625,1.0,0.34054896235466,1.0,1.0,0.7040658593177795,1.0,-1.825177550315857,0.8627156019210815,0.9624618887901306,0.4421319663524627,0.9445863366127014,0.9445863366127014,0.0,50.51102066040039,52.0,46789.86328125,0.0,502.0447387695313,1.0,280.0421142578125,283.1166381835937,299.514892578125,302.5439147949219,293.1499938964844,293.1499938964844,279.75,32620.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318942546844482,1.0,0.0,0.0,3.6412854194641113,3.641308546066284,8.847136427903024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.68359375,0.0,1498.26611328125,1895.4371337890625,0.0,1870.967529296875,0.9006527662277222,1.0,0.0,3.0,1.0,0.0
17663940,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4252737760543823,0.310044914484024,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.925976037979126,0.2720496654510498,0.2578584849834442,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.843535304069519,0.2069520354270935,0.145295962691307,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8873878121376038,0.2414190620183944,0.2291992455720901,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7239137887954712,0.1285023689270019,0.582545816898346,284.8881225585937,284.95001220703125,301.3843078613281,296.5586242675781,299.23114013671875,297.2898254394531,284.89666748046875,1.0,0.3413142263889313,1.0,1.0,0.7039250135421753,1.0,-1.830327391624451,0.8653433322906494,0.9649840593338012,0.4435893595218658,0.8309755921363831,0.8309755921363831,0.0,50.52046585083008,55.0,47091.015625,0.0,505.4491271972656,1.0,279.7582397460937,282.990966796875,299.5773620605469,302.6945495605469,293.1499938964844,293.1499938964844,280.04998779296875,40443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740376889705658,1.0,0.0,0.0,3.47623062133789,3.4762537479400635,8.063256018431275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.19677734375,0.0,1379.963623046875,1895.4371337890625,0.0,1942.7930908203125,0.8705160617828369,1.0,0.0,3.0,1.0,0.0
17664000,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4252737760543823,0.310044914484024,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.925976037979126,0.2720496654510498,0.2578584849834442,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.843535304069519,0.2069520354270935,0.145295962691307,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8873878121376038,0.2414190620183944,0.2291992455720901,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7239137887954712,0.1285023689270019,0.582545816898346,284.8881225585937,284.95001220703125,301.3843078613281,296.5586242675781,299.23114013671875,297.2898254394531,284.89666748046875,1.0,0.3413142263889313,1.0,1.0,0.7039250135421753,1.0,-1.830327391624451,0.8653433322906494,0.9649840593338012,0.4435893595218658,0.8309755921363831,0.8309755921363831,0.0,50.52046585083008,55.0,47091.015625,0.0,505.4491271972656,1.0,279.7582397460937,282.990966796875,299.5773620605469,302.6945495605469,293.1499938964844,293.1499938964844,280.04998779296875,40443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740376889705658,1.0,0.0,0.0,3.47623062133789,3.4762537479400635,8.063256018431275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.19677734375,0.0,1379.963623046875,1895.4371337890625,0.0,1942.7930908203125,0.8705160617828369,1.0,0.0,3.0,1.0,0.0
17664060,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4291360974311828,0.3122293651103973,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9265936613082886,0.2746321558952331,0.2601199448108673,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8432721495628357,0.2083737105131149,0.1461758315563202,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8870382308959961,0.2430096566677093,0.2305486053228378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7227416038513184,0.1288229823112487,0.5836044549942017,285.0328063964844,284.95001220703125,301.37628173828125,296.5680847167969,299.23126220703125,297.2962951660156,285.02838134765625,1.0,0.3432120084762573,1.0,1.0,0.703959584236145,1.0,-1.8396100997924805,0.8699591159820557,0.9696509838104248,0.4460923671722412,0.9579205513000488,0.9579205513000488,0.0,51.13268280029297,58.0,46969.1484375,0.0,513.4923706054688,1.0,280.04205322265625,283.1257629394531,299.54168701171875,302.5758056640625,293.1499938964844,293.1499938964844,279.75,32016.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307060360908508,1.0,0.0,0.0,3.644415855407715,3.644438982009888,8.862355116434628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0185546875,0.0,1497.2047119140625,1895.4371337890625,0.0,1860.9884033203125,0.9009945392608644,1.0,0.0,3.0,1.0,0.0
17664120,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4291360974311828,0.3122293651103973,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9265936613082886,0.2746321558952331,0.2601199448108673,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8432721495628357,0.2083737105131149,0.1461758315563202,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8870382308959961,0.2430096566677093,0.2305486053228378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7227416038513184,0.1288229823112487,0.5836044549942017,285.0328063964844,284.95001220703125,301.37628173828125,296.5680847167969,299.23126220703125,297.2962951660156,285.02838134765625,1.0,0.3432120084762573,1.0,1.0,0.703959584236145,1.0,-1.8396100997924805,0.8699591159820557,0.9696509838104248,0.4460923671722412,0.9579205513000488,0.9579205513000488,0.0,51.13268280029297,58.0,46969.1484375,0.0,513.4923706054688,1.0,280.04205322265625,283.1257629394531,299.54168701171875,302.5758056640625,293.1499938964844,293.1499938964844,279.75,32016.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307060360908508,1.0,0.0,0.0,3.644415855407715,3.644438982009888,8.862355116434628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0185546875,0.0,1497.2047119140625,1895.4371337890625,0.0,1860.9884033203125,0.9009945392608644,1.0,0.0,3.0,1.0,0.0
17664180,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4306378960609436,0.3170999884605407,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9239896535873412,0.2766828238964081,0.2622757256031036,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8406093120574951,0.2093044072389602,0.1469789892435073,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8839905858039856,0.2441143095493316,0.2318002879619598,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7196243405342102,0.1289085894823074,0.5846032500267029,284.8928527832031,284.95001220703125,301.3705139160156,296.5770874023437,299.22509765625,297.288818359375,284.90057373046875,1.0,0.3460164964199066,1.0,1.0,0.7039942145347595,1.0,-1.8517135381698608,0.8759670257568359,0.9757465124130248,0.449409157037735,0.8458221554756165,0.8458221554756165,0.0,52.31781768798828,61.0,47641.890625,0.0,525.3087768554688,1.0,279.7580261230469,282.982666015625,299.6065368652344,302.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,39445.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741331160068512,1.0,0.0,0.0,3.525907039642334,3.525930404663086,8.295355087284406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.3046875,0.0,1424.3475341796875,1895.4371337890625,0.0,1950.9354248046875,0.8804283142089844,1.0,0.0,3.0,1.0,0.0
17664240,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.4306378960609436,0.3170999884605407,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9239896535873412,0.2766828238964081,0.2622757256031036,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8406093120574951,0.2093044072389602,0.1469789892435073,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8839905858039856,0.2441143095493316,0.2318002879619598,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7196243405342102,0.1289085894823074,0.5846032500267029,284.8928527832031,284.95001220703125,301.3705139160156,296.5770874023437,299.22509765625,297.288818359375,284.90057373046875,1.0,0.3460164964199066,1.0,1.0,0.7039942145347595,1.0,-1.8517135381698608,0.8759670257568359,0.9757465124130248,0.449409157037735,0.8458221554756165,0.8458221554756165,0.0,52.31781768798828,61.0,47641.890625,0.0,525.3087768554688,1.0,279.7580261230469,282.982666015625,299.6065368652344,302.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,39445.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741331160068512,1.0,0.0,0.0,3.525907039642334,3.525930404663086,8.295355087284406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.3046875,0.0,1424.3475341796875,1895.4371337890625,0.0,1950.9354248046875,0.8804283142089844,1.0,0.0,3.0,1.0,0.0
17664300,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.4310357570648193,0.320367693901062,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.921708881855011,0.2779006361961365,0.2632986009120941,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8385453820228577,0.2099329531192779,0.1473383903503418,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8816342353820801,0.2448234409093856,0.2323641777038574,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7174155712127686,0.1290382891893386,0.5849511027336121,285.03692626953125,284.95001220703125,301.3685913085937,296.5813903808594,299.2221374511719,297.2841796875,285.0494384765625,1.0,0.3476696312427521,1.0,1.0,0.7040114998817444,1.0,-1.858390212059021,0.8792862892150879,0.9791039228439332,0.4512272775173187,0.944599986076355,0.944599986076355,0.0,53.08823776245117,61.0,47330.40625,0.0,532.2571411132812,1.0,279.9994506835937,283.1431884765625,299.5502014160156,302.5643005371094,293.1499938964844,293.1499938964844,280.04998779296875,33687.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349040508270264,1.0,0.0,0.0,3.5869040489196777,3.5869271755218506,8.584852366766427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.51025390625,0.0,1447.096923828125,1895.4371337890625,0.0,1896.3372802734373,0.8918620347976685,1.0,0.0,3.0,1.0,0.0
