time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9990000128746032,0.431406557559967,0.3234627544879913,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.92001074552536,0.2792882323265075,0.2645796537399292,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.836957573890686,0.2107107937335968,0.1478657275438308,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8797692060470581,0.2456845790147781,0.2331545054912567,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7155845761299133,0.1292725950479507,0.5859432220458984,285.04718017578125,284.95001220703125,301.36737060546875,296.5856018066406,299.2208557128906,297.2823791503906,285.0436706542969,1.0,0.3494998514652252,1.0,1.0,0.7041974067687988,1.0,-1.8664172887802124,0.8832080960273743,0.9832091331481934,0.4533534944057464,0.9850893616676332,0.9850893616676332,0.0,53.86402130126953,64.0,47721.98828125,0.0,540.1931762695312,1.0,280.0423583984375,283.1283874511719,299.5688781738281,302.6463928222656,293.1499938964844,293.1499938964844,279.75,31697.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336324453353882,1.0,0.0,0.0,3.69931435585022,3.69933819770813,9.131366596193402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.119140625,0.0,1556.101318359375,1895.4371337890625,0.0,1885.6029052734373,0.9132853746414183,1.0,0.0,3.0,1.0,0.0
17664420,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4298355281352997,0.3314032852649688,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9144087433815002,0.2813556790351867,0.266790360212326,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8320747017860413,0.2116204649209976,0.1486822217702865,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8741675615310669,0.246764063835144,0.234419897198677,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7104089856147766,0.1294233500957489,0.5873717069625854,284.8927307128906,284.95001220703125,301.3672180175781,296.59356689453125,299.2127990722656,297.2664489746094,284.8990783691406,1.0,0.3535325825214386,1.0,1.0,0.7045693397521973,1.0,-1.8828223943710327,0.8912097215652466,0.9916127324104308,0.457729309797287,0.8707542419433594,0.8707542419433594,0.0,55.7879638671875,67.0,48726.8046875,0.0,557.6906127929688,1.0,279.7574462890625,282.96356201171875,299.6322326660156,302.8443908691406,293.1499938964844,293.1499938964844,280.04998779296875,38472.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460150122642517,1.0,0.0,0.0,3.62746262550354,3.627486944198608,8.780094731264398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5419921875,0.0,1526.6278076171875,1895.4371337890625,0.0,1991.0760498046875,0.9019335508346558,1.0,0.0,3.0,1.0,0.0
17664480,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4298355281352997,0.3314032852649688,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9144087433815002,0.2813556790351867,0.266790360212326,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8320747017860413,0.2116204649209976,0.1486822217702865,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8741675615310669,0.246764063835144,0.234419897198677,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7104089856147766,0.1294233500957489,0.5873717069625854,284.8927307128906,284.95001220703125,301.3672180175781,296.59356689453125,299.2127990722656,297.2664489746094,284.8990783691406,1.0,0.3535325825214386,1.0,1.0,0.7045693397521973,1.0,-1.8828223943710327,0.8912097215652466,0.9916127324104308,0.457729309797287,0.8707542419433594,0.8707542419433594,0.0,55.7879638671875,67.0,48726.8046875,0.0,557.6906127929688,1.0,279.7574462890625,282.96356201171875,299.6322326660156,302.8443908691406,293.1499938964844,293.1499938964844,280.04998779296875,38472.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460150122642517,1.0,0.0,0.0,3.62746262550354,3.627486944198608,8.780094731264398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5419921875,0.0,1526.6278076171875,1895.4371337890625,0.0,1991.0760498046875,0.9019335508346558,1.0,0.0,3.0,1.0,0.0
17664540,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4278232753276825,0.340154230594635,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9084932804107666,0.2839696407318115,0.2691104710102081,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8268618583679199,0.2129919081926345,0.1495528668165207,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8681879043579102,0.2482959330081939,0.2357488572597503,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.704608142375946,0.1297979056835174,0.5889050364494324,285.0602722167969,284.95001220703125,301.3704528808594,296.6010437011719,299.2132568359375,297.2632751464844,285.0582580566406,1.0,0.3579441905021667,1.0,1.0,0.7049412131309509,1.0,-1.9005967378616333,0.89990234375,1.0006943941116333,0.4624595642089844,1.0,1.0,0.0,57.94802474975586,70.0,48761.44140625,0.0,577.2105712890625,1.0,280.0429077148437,283.12615966796875,299.590576171875,302.7348022460937,293.1499938964844,293.1499938964844,279.75,32209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739601194858551,1.0,0.0,0.0,3.781495094299317,3.781519651412964,9.541581675875932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0087890625,0.0,1655.0621337890625,1895.4371337890625,0.0,1936.18359375,0.9319464564323424,1.0,0.0,3.0,1.0,0.0
17664600,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4278232753276825,0.340154230594635,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9084932804107666,0.2839696407318115,0.2691104710102081,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8268618583679199,0.2129919081926345,0.1495528668165207,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8681879043579102,0.2482959330081939,0.2357488572597503,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.704608142375946,0.1297979056835174,0.5889050364494324,285.0602722167969,284.95001220703125,301.3704528808594,296.6010437011719,299.2132568359375,297.2632751464844,285.0582580566406,1.0,0.3579441905021667,1.0,1.0,0.7049412131309509,1.0,-1.9005967378616333,0.89990234375,1.0006943941116333,0.4624595642089844,1.0,1.0,0.0,57.94802474975586,70.0,48761.44140625,0.0,577.2105712890625,1.0,280.0429077148437,283.12615966796875,299.590576171875,302.7348022460937,293.1499938964844,293.1499938964844,279.75,32209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739601194858551,1.0,0.0,0.0,3.781495094299317,3.781519651412964,9.541581675875932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0087890625,0.0,1655.0621337890625,1895.4371337890625,0.0,1936.18359375,0.9319464564323424,1.0,0.0,3.0,1.0,0.0
17664660,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4238965809345245,0.3498632609844208,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.902152419090271,0.2860476076602936,0.2713686823844909,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8210452198982239,0.213870421051979,0.1503733843564987,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8616359829902649,0.2493443787097931,0.23701873421669,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6982096433639526,0.1298915296792984,0.5902960896492004,284.888916015625,284.95001220703125,301.3774108886719,296.6079406738281,299.2127380371094,297.2554016113281,284.8941650390625,1.0,0.3626624345779419,1.0,1.0,0.7055697441101074,1.0,-1.9191490411758425,0.9088655114173888,1.0102834701538086,0.4673370718955993,0.8972260355949402,0.8972260355949402,0.0,60.37685775756836,58.0,49825.05078125,0.0,598.51171875,1.0,279.7561950683594,282.93609619140625,299.6493835449219,302.9329528808594,293.1499938964844,293.1499938964844,280.04998779296875,37854.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523161768913269,1.0,0.0,0.0,3.740298748016357,3.740324020385742,9.334817718809064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.02197265625,0.0,1650.186767578125,1895.4371337890625,0.0,2045.5228271484373,0.9264882206916808,1.0,0.0,3.0,1.0,0.0
17664720,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4238965809345245,0.3498632609844208,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.902152419090271,0.2860476076602936,0.2713686823844909,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8210452198982239,0.213870421051979,0.1503733843564987,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8616359829902649,0.2493443787097931,0.23701873421669,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6982096433639526,0.1298915296792984,0.5902960896492004,284.888916015625,284.95001220703125,301.3774108886719,296.6079406738281,299.2127380371094,297.2554016113281,284.8941650390625,1.0,0.3626624345779419,1.0,1.0,0.7055697441101074,1.0,-1.9191490411758425,0.9088655114173888,1.0102834701538086,0.4673370718955993,0.8972260355949402,0.8972260355949402,0.0,60.37685775756836,58.0,49825.05078125,0.0,598.51171875,1.0,279.7561950683594,282.93609619140625,299.6493835449219,302.9329528808594,293.1499938964844,293.1499938964844,280.04998779296875,37854.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523161768913269,1.0,0.0,0.0,3.740298748016357,3.740324020385742,9.334817718809064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.02197265625,0.0,1650.186767578125,1895.4371337890625,0.0,2045.5228271484373,0.9264882206916808,1.0,0.0,3.0,1.0,0.0
17664780,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.421663373708725,0.3464437425136566,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9078109860420228,0.2885778546333313,0.2735217213630676,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8247941136360168,0.215122640132904,0.1510957479476928,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8658137917518616,0.2507561445236206,0.2381473034620285,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7007850408554077,0.1300824582576751,0.5906283855438232,285.0521240234375,284.95001220703125,301.3884582519531,296.6142578125,299.2182006835937,297.2568359375,285.050537109375,1.0,0.3616741597652435,1.0,1.0,0.7061982750892639,1.0,-1.9202656745910645,0.9091095328330994,1.0111560821533203,0.4675077795982361,1.0,1.0,0.0,59.70351028442383,46.0,49321.5703125,0.0,597.1211547851562,1.0,280.0433044433594,283.1056213378906,299.6000671386719,302.7912902832031,293.1499938964844,293.1499938964844,279.75,33419.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745215117931366,1.0,0.0,0.0,3.850230693817138,3.850256204605103,9.891605259326752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.603515625,0.0,1747.188232421875,1895.4371337890625,0.0,1984.200439453125,0.9484016299247742,1.0,0.0,3.0,1.0,0.0
17664840,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.421663373708725,0.3464437425136566,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9078109860420228,0.2885778546333313,0.2735217213630676,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8247941136360168,0.215122640132904,0.1510957479476928,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8658137917518616,0.2507561445236206,0.2381473034620285,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7007850408554077,0.1300824582576751,0.5906283855438232,285.0521240234375,284.95001220703125,301.3884582519531,296.6142578125,299.2182006835937,297.2568359375,285.050537109375,1.0,0.3616741597652435,1.0,1.0,0.7061982750892639,1.0,-1.9202656745910645,0.9091095328330994,1.0111560821533203,0.4675077795982361,1.0,1.0,0.0,59.70351028442383,46.0,49321.5703125,0.0,597.1211547851562,1.0,280.0433044433594,283.1056213378906,299.6000671386719,302.7912902832031,293.1499938964844,293.1499938964844,279.75,33419.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745215117931366,1.0,0.0,0.0,3.850230693817138,3.850256204605103,9.891605259326752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.603515625,0.0,1747.188232421875,1895.4371337890625,0.0,1984.200439453125,0.9484016299247742,1.0,0.0,3.0,1.0,0.0
17664900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4218058884143829,0.3400001525878906,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.915623664855957,0.2896987795829773,0.2746682465076446,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8303033113479614,0.2156195342540741,0.1514973789453506,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8720380663871765,0.2513363361358642,0.2387681752443313,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.705554723739624,0.1301324069499969,0.5908859968185425,284.8982238769531,284.95001220703125,301.3956604003906,296.6171875,299.2214660644531,297.2577514648437,284.87890625,1.0,0.3595738112926483,1.0,1.0,0.7065125703811646,1.0,-1.9154471158981323,0.9065614938735962,1.008885622024536,0.4660784602165222,0.9345029592514038,0.9345029592514038,0.0,58.27876663208008,46.0,50087.12890625,0.0,588.9618530273438,1.0,279.7928161621094,282.9076538085937,299.66131591796875,303.0118713378906,293.1499938964844,293.1499938964844,279.75,35337.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528011798858643,1.0,0.0,0.0,3.864315032958984,3.8643412590026855,9.964106766346958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.427734375,0.0,1779.68212890625,1895.4371337890625,0.0,2049.73388671875,0.9515362977981568,1.0,0.0,3.0,1.0,0.0
17664960,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.4225814342498779,0.3316659331321716,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.92553049325943,0.2905562222003937,0.2754997313022613,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8370852470397949,0.2158775776624679,0.1516894698143005,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8798158764839172,0.2516725659370422,0.239104688167572,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.711475133895874,0.130053624510765,0.5904374718666077,284.8572692871094,284.95001220703125,301.4040222167969,296.6199645996094,299.2237548828125,297.25592041015625,284.8614196777344,1.0,0.356517344713211,1.0,1.0,0.7067236304283142,1.0,-1.9065390825271609,0.902022123336792,1.0045169591903689,0.4635552763938904,0.8781895041465759,0.8781895041465759,0.0,56.40846633911133,49.0,49605.8359375,0.0,576.4600830078125,1.0,279.756103515625,282.9056701660156,299.6469116210937,302.93524169921875,293.1499938964844,293.1499938964844,280.04998779296875,39667.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549900412559509,1.0,0.0,0.0,3.758694648742676,3.7587203979492174,9.426866540707124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.46044921875,0.0,1685.747802734375,1895.4371337890625,0.0,2068.775390625,0.931447982788086,1.0,0.0,3.0,1.0,0.0
17665020,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.4273305535316467,0.3219068348407745,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9390450119972228,0.2930933237075805,0.2775749266147613,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8461624383926392,0.2171058058738708,0.1523357480764389,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8901242613792419,0.2530434131622314,0.2401157915592193,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7185467481613159,0.1303263455629348,0.5906681418418884,285.0204162597656,284.95001220703125,301.4244079589844,296.6250305175781,299.2373352050781,297.2647399902344,285.0177001953125,1.0,0.3539670407772064,1.0,1.0,0.7071456909179688,1.0,-1.899565935134888,0.8984051942825317,1.001160740852356,0.4613054692745209,1.0,1.0,0.0,54.34723281860352,52.0,48874.41015625,0.0,564.822998046875,1.0,280.0431823730469,283.0794982910156,299.59356689453125,302.7572326660156,293.1499938964844,293.1499938964844,279.75,33456.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440519332885742,1.0,0.0,0.0,3.8490278720855713,3.849053382873535,9.885426379696582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.244140625,0.0,1746.0047607421875,1895.4371337890625,0.0,1974.21728515625,0.9481950998306274,1.0,0.0,3.0,1.0,0.0
17665080,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.4273305535316467,0.3219068348407745,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9390450119972228,0.2930933237075805,0.2775749266147613,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8461624383926392,0.2171058058738708,0.1523357480764389,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8901242613792419,0.2530434131622314,0.2401157915592193,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7185467481613159,0.1303263455629348,0.5906681418418884,285.0204162597656,284.95001220703125,301.4244079589844,296.6250305175781,299.2373352050781,297.2647399902344,285.0177001953125,1.0,0.3539670407772064,1.0,1.0,0.7071456909179688,1.0,-1.899565935134888,0.8984051942825317,1.001160740852356,0.4613054692745209,1.0,1.0,0.0,54.34723281860352,52.0,48874.41015625,0.0,564.822998046875,1.0,280.0431823730469,283.0794982910156,299.59356689453125,302.7572326660156,293.1499938964844,293.1499938964844,279.75,33456.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440519332885742,1.0,0.0,0.0,3.8490278720855713,3.849053382873535,9.885426379696582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.244140625,0.0,1746.0047607421875,1895.4371337890625,0.0,1974.21728515625,0.9481950998306274,1.0,0.0,3.0,1.0,0.0
17665140,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.4315113425254822,0.317412793636322,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9468120336532592,0.295202374458313,0.2797145545482635,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.851203203201294,0.217920035123825,0.1530131846666336,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.895778238773346,0.2540037930011749,0.2411707788705825,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7220559120178223,0.1304458379745483,0.5914925932884216,284.8631896972656,284.95001220703125,301.45001220703125,296.6294250488281,299.2499389648437,297.2665100097656,284.87066650390625,1.0,0.3532882332801819,1.0,1.0,0.7075678110122681,1.0,-1.89980697631836,0.8983521461486816,1.0014548301696775,0.4611563384532928,0.8678467273712158,0.8678467273712158,0.0,53.50027847290039,55.0,49234.38671875,0.0,562.2542114257812,1.0,279.7560119628906,282.9189758300781,299.64813232421875,302.9037170410156,293.1499938964844,293.1499938964844,280.04998779296875,40359.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522422671318054,1.0,0.0,0.0,3.713193655014038,3.713218927383423,9.200013550980656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.22119140625,0.0,1637.8045654296875,1895.4371337890625,0.0,2044.8812255859373,0.9223790764808656,1.0,0.0,3.0,1.0,0.0
17665200,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.4315113425254822,0.317412793636322,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9468120336532592,0.295202374458313,0.2797145545482635,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.851203203201294,0.217920035123825,0.1530131846666336,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.895778238773346,0.2540037930011749,0.2411707788705825,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7220559120178223,0.1304458379745483,0.5914925932884216,284.8631896972656,284.95001220703125,301.45001220703125,296.6294250488281,299.2499389648437,297.2665100097656,284.87066650390625,1.0,0.3532882332801819,1.0,1.0,0.7075678110122681,1.0,-1.89980697631836,0.8983521461486816,1.0014548301696775,0.4611563384532928,0.8678467273712158,0.8678467273712158,0.0,53.50027847290039,55.0,49234.38671875,0.0,562.2542114257812,1.0,279.7560119628906,282.9189758300781,299.64813232421875,302.9037170410156,293.1499938964844,293.1499938964844,280.04998779296875,40359.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522422671318054,1.0,0.0,0.0,3.713193655014038,3.713218927383423,9.200013550980656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.22119140625,0.0,1637.8045654296875,1895.4371337890625,0.0,2044.8812255859373,0.9223790764808656,1.0,0.0,3.0,1.0,0.0
17665260,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.4358912706375122,0.3165229558944702,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9507835507392884,0.2980057895183563,0.2820992767810821,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8533592224121094,0.2192403674125671,0.1537808924913406,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.898131787776947,0.2554605603218078,0.2423381209373474,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7231078743934631,0.130812868475914,0.5925922393798828,285.03765869140625,284.95001220703125,301.4811096191406,296.6358947753906,299.2706604003906,297.2773132324219,285.034912109375,1.0,0.3540550470352173,1.0,1.0,0.707589864730835,1.0,-1.9052412509918213,0.9010565876960754,1.004184603691101,0.4625857770442962,1.0,1.0,0.0,53.46010971069336,73.0,48784.6796875,0.0,565.9727172851562,1.0,280.0435791015625,283.090576171875,299.6053161621094,302.757080078125,293.1499938964844,293.1499938964844,279.75,33028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416859865188599,1.0,0.0,0.0,3.829125165939331,3.8291501998901367,9.78345838120731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.1025390625,0.0,1718.4127197265625,1895.4371337890625,0.0,1953.966064453125,0.9433981776237488,1.0,0.0,3.0,1.0,0.0
17665320,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.4358912706375122,0.3165229558944702,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9507835507392884,0.2980057895183563,0.2820992767810821,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8533592224121094,0.2192403674125671,0.1537808924913406,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.898131787776947,0.2554605603218078,0.2423381209373474,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7231078743934631,0.130812868475914,0.5925922393798828,285.03765869140625,284.95001220703125,301.4811096191406,296.6358947753906,299.2706604003906,297.2773132324219,285.034912109375,1.0,0.3540550470352173,1.0,1.0,0.707589864730835,1.0,-1.9052412509918213,0.9010565876960754,1.004184603691101,0.4625857770442962,1.0,1.0,0.0,53.46010971069336,73.0,48784.6796875,0.0,565.9727172851562,1.0,280.0435791015625,283.090576171875,299.6053161621094,302.757080078125,293.1499938964844,293.1499938964844,279.75,33028.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416859865188599,1.0,0.0,0.0,3.829125165939331,3.8291501998901367,9.78345838120731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.1025390625,0.0,1718.4127197265625,1895.4371337890625,0.0,1953.966064453125,0.9433981776237488,1.0,0.0,3.0,1.0,0.0
17665380,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4363915622234344,0.3330429494380951,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.935827374458313,0.3003514111042022,0.2846287786960602,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410417437553406,0.2201204597949981,0.1546205133199691,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8841843605041504,0.2564866244792938,0.2436109036207199,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.712087094783783,0.1309875398874282,0.5944053530693054,284.89501953125,284.95001220703125,301.5174865722656,296.6470642089844,299.2856750488281,297.2705078125,284.9029846191406,1.0,0.3619013130664825,1.0,1.0,0.7076119780540466,1.0,-1.9328111410140991,0.9148166179656982,1.017994403839111,0.4700326919555664,0.8979349732398987,0.8979349732398987,0.0,57.29552459716797,91.0,49932.421875,0.0,598.416259765625,1.0,279.7560119628906,282.93096923828125,299.67431640625,302.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,38439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514787912368774,1.0,0.0,0.0,3.752401351928711,3.752426624298096,9.395325832883828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.95654296875,0.0,1668.872314453125,1895.4371337890625,0.0,2038.2584228515625,0.9300193190574646,1.0,0.0,3.0,1.0,0.0
17665440,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4363915622234344,0.3330429494380951,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.935827374458313,0.3003514111042022,0.2846287786960602,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8410417437553406,0.2201204597949981,0.1546205133199691,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8841843605041504,0.2564866244792938,0.2436109036207199,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.712087094783783,0.1309875398874282,0.5944053530693054,284.89501953125,284.95001220703125,301.5174865722656,296.6470642089844,299.2856750488281,297.2705078125,284.9029846191406,1.0,0.3619013130664825,1.0,1.0,0.7076119780540466,1.0,-1.9328111410140991,0.9148166179656982,1.017994403839111,0.4700326919555664,0.8979349732398987,0.8979349732398987,0.0,57.29552459716797,91.0,49932.421875,0.0,598.416259765625,1.0,279.7560119628906,282.93096923828125,299.67431640625,302.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,38439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514787912368774,1.0,0.0,0.0,3.752401351928711,3.752426624298096,9.395325832883828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.95654296875,0.0,1668.872314453125,1895.4371337890625,0.0,2038.2584228515625,0.9300193190574646,1.0,0.0,3.0,1.0,0.0
17665500,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.4343725442886352,0.3469743728637695,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9225950837135316,0.3017430007457733,0.2858724892139435,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.830992579460144,0.2207323163747787,0.1550182551145553,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8726995587348938,0.2571672201156616,0.2442149072885513,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7023723721504211,0.1311585307121276,0.5953286290168762,285.0659484863281,284.95001220703125,301.5375671386719,296.654296875,299.2931823730469,297.2645263671875,285.0820617675781,1.0,0.3678303956985473,1.0,1.0,0.7076230049133301,1.0,-1.953339576721192,0.9250516295433044,1.0282880067825315,0.4756568968296051,1.0,1.0,0.0,60.60124588012695,91.0,49815.625,0.0,624.6279296875,1.0,280.0046691894531,283.1186218261719,299.6252746582031,302.7781982421875,293.1499938964844,293.1499938964844,280.04998779296875,33769.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745452880859375,1.0,0.0,0.0,3.806994676589966,3.807019710540772,9.670696954344749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.59130859375,0.0,1697.5377197265625,1895.4371337890625,0.0,1986.2431640625,0.940779447555542,1.0,0.0,3.0,1.0,0.0
17665560,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9990000128746032,0.4310772120952606,0.3629985153675079,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.9088270664215088,0.3034023940563202,0.2874720394611358,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8204240202903748,0.2215741723775863,0.1556421667337417,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8607185482978821,0.258082628250122,0.2451253980398178,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6919236183166504,0.1314586848020553,0.5970815420150757,285.1285095214844,284.95001220703125,301.5588073730469,296.6625671386719,299.3035888671875,297.2632751464844,285.1335754394531,1.0,0.3748991191387176,1.0,1.0,0.7080513834953308,1.0,-1.9784454107284544,0.9373986124992372,1.0410467386245728,0.4823920130729675,1.0,1.0,0.0,64.59164428710938,94.0,50394.9921875,0.0,657.2044067382812,1.0,280.043701171875,283.1566162109375,299.65167236328125,302.8798522949219,293.1499938964844,293.1499938964844,279.75,33648.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449774742126465,1.0,0.0,0.0,3.8643674850463854,3.8643932342529297,9.964377341020736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.990234375,0.0,1766.3681640625,1895.4371337890625,0.0,1982.1593017578125,0.9517173171043396,1.0,0.0,3.0,1.0,0.0
17665620,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.992156445980072,0.4206147193908691,0.381238043308258,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8868106007575989,0.3059965074062347,0.2904425859451294,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8007133603096008,0.2226116508245468,0.1567360907793045,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8403164148330688,0.2592851519584656,0.2467566430568695,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6733760237693787,0.1315899342298507,0.5998146533966064,284.9747314453125,284.95001220703125,301.6046447753906,296.6820678710937,299.3220520019531,297.255615234375,284.9726257324219,1.0,0.3856311440467834,1.0,1.0,0.7089081406593323,1.0,-2.01116156578064,0.953200340270996,1.057961344718933,0.4916037917137146,1.0,1.0,0.0,72.30648803710938,97.0,52205.71484375,0.0,709.1773071289062,1.0,279.75640869140625,282.9456481933594,299.73321533203125,303.15386962890625,293.1499938964844,293.1499938964844,279.45001220703125,34591.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595685124397278,1.0,0.0,0.0,3.91750693321228,3.917533397674561,1.024030325424974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.716796875,0.0,1840.33642578125,1895.4371337890625,0.0,2108.789306640625,0.9644195437431335,1.0,0.0,3.0,1.0,0.0
17665680,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.992156445980072,0.4206147193908691,0.381238043308258,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8868106007575989,0.3059965074062347,0.2904425859451294,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8007133603096008,0.2226116508245468,0.1567360907793045,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8403164148330688,0.2592851519584656,0.2467566430568695,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6733760237693787,0.1315899342298507,0.5998146533966064,284.9747314453125,284.95001220703125,301.6046447753906,296.6820678710937,299.3220520019531,297.255615234375,284.9726257324219,1.0,0.3856311440467834,1.0,1.0,0.7089081406593323,1.0,-2.01116156578064,0.953200340270996,1.057961344718933,0.4916037917137146,1.0,1.0,0.0,72.30648803710938,97.0,52205.71484375,0.0,709.1773071289062,1.0,279.75640869140625,282.9456481933594,299.73321533203125,303.15386962890625,293.1499938964844,293.1499938964844,279.45001220703125,34591.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595685124397278,1.0,0.0,0.0,3.91750693321228,3.917533397674561,1.024030325424974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.716796875,0.0,1840.33642578125,1895.4371337890625,0.0,2108.789306640625,0.9644195437431335,1.0,0.0,3.0,1.0,0.0
17665740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9734710454940796,0.4164179265499115,0.3769392073154449,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8717366456985474,0.3069393336772918,0.2916812300682068,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7864434123039246,0.2227705270051956,0.1570960283279419,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8266848921775818,0.2595295906066894,0.2473257035017013,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.6607664227485657,0.1313135474920272,0.600081205368042,284.81951904296875,284.95001220703125,301.6305236816406,296.69384765625,299.3311462402344,297.2506103515625,284.8103942871094,1.0,0.3898319005966186,1.0,1.0,0.7093601226806641,1.0,-2.008272886276245,0.9515954852104188,1.0566774606704712,0.4904701113700866,0.8811467885971069,0.8811467885971069,0.0,77.53659057617188,97.0,52820.09375,0.0,724.9478759765625,1.0,279.4892272949219,282.76226806640625,299.76239013671875,303.3083190917969,293.1499938964844,293.1499938964844,279.45001220703125,38958.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767941415309906,1.0,0.0,0.0,3.8636415004730233,3.863668203353882,9.960632496586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8896484375,0.0,1807.5321044921875,1895.4371337890625,0.0,2182.57958984375,0.9526407718658448,1.0,0.0,3.0,1.0,0.0
17665800,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9586663842201232,0.4138802587985992,0.3742350339889526,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8614379167556763,0.3077045381069183,0.2925585210323334,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7764256596565247,0.2228353768587112,0.1572608649730682,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8170642256736755,0.2596646845340729,0.2476183772087097,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.651946485042572,0.130980297923088,0.5994535684585571,284.8473205566406,284.95001220703125,301.6546325683594,296.7052307128906,299.3398132324219,297.2462463378906,284.856689453125,1.0,0.3930297493934631,1.0,1.0,0.7097648978233337,1.0,-2.0058741569519043,0.9502262473106384,1.055647850036621,0.4896123111248016,0.8595892786979675,0.8595892786979675,0.0,81.58865356445312,100.0,52391.06640625,0.0,736.8248291015625,1.0,279.456298828125,282.8180236816406,299.73297119140625,303.1972351074219,293.1499938964844,293.1499938964844,279.75,41774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685181498527527,1.0,0.0,0.0,3.716187953948975,3.7162137031555176,9.214857641381968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.2958984375,0.0,1652.046630859375,1895.4371337890625,0.0,2187.69091796875,0.9243937134742736,1.0,0.0,3.0,1.0,0.0
17665860,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9373939037322998,0.4120461642742157,0.3719452023506164,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8486082553863525,0.3103430867195129,0.2950158417224884,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7635210752487183,0.2238467186689376,0.1579730212688446,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8037328124046326,0.2608174383640289,0.2487155795097351,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6403060555458069,0.1307904571294784,0.5990460515022278,285.023681640625,284.95001220703125,301.7084045410156,296.7317199707031,299.3665771484375,297.25018310546875,285.02130126953125,1.0,0.3987745940685272,1.0,1.0,0.7108436226844788,1.0,-2.00775146484375,0.9507176876068116,1.0570337772369385,0.4895816743373871,0.9936075210571288,0.9936075210571288,0.0,87.9959487915039,88.0,51962.54296875,0.0,760.2838745117188,1.0,279.7436218261719,282.9921264648437,299.6982421875,303.04449462890625,293.1499938964844,293.1499938964844,279.45001220703125,33424.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569794654846191,1.0,0.0,0.0,3.825165510177612,3.825190782546997,9.763234629645012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.275390625,0.0,1716.7264404296875,1895.4371337890625,0.0,2086.132080078125,0.9427663683891296,1.0,0.0,3.0,1.0,0.0
17665920,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9373939037322998,0.4120461642742157,0.3719452023506164,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8486082553863525,0.3103430867195129,0.2950158417224884,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7635210752487183,0.2238467186689376,0.1579730212688446,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8037328124046326,0.2608174383640289,0.2487155795097351,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6403060555458069,0.1307904571294784,0.5990460515022278,285.023681640625,284.95001220703125,301.7084045410156,296.7317199707031,299.3665771484375,297.25018310546875,285.02130126953125,1.0,0.3987745940685272,1.0,1.0,0.7108436226844788,1.0,-2.00775146484375,0.9507176876068116,1.0570337772369385,0.4895816743373871,0.9936075210571288,0.9936075210571288,0.0,87.9959487915039,88.0,51962.54296875,0.0,760.2838745117188,1.0,279.7436218261719,282.9921264648437,299.6982421875,303.04449462890625,293.1499938964844,293.1499938964844,279.45001220703125,33424.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569794654846191,1.0,0.0,0.0,3.825165510177612,3.825190782546997,9.763234629645012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.275390625,0.0,1716.7264404296875,1895.4371337890625,0.0,2086.132080078125,0.9427663683891296,1.0,0.0,3.0,1.0,0.0
17665980,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.935498595237732,0.4097449481487274,0.3701633810997009,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.850544273853302,0.3125007450580597,0.297243982553482,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.764284074306488,0.2244487255811691,0.1585191637277603,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8045814037322998,0.2615663707256317,0.2495944648981094,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6399366855621338,0.130533754825592,0.5982316732406616,284.88116455078125,284.95001220703125,301.7655639648437,296.7611389160156,299.3916931152344,297.248291015625,284.8866882324219,1.0,0.3985204696655273,1.0,1.0,0.711922287940979,1.0,-2.009026527404785,0.9508774876594543,1.058148980140686,0.4895091652870178,0.8746926188468933,0.8746926188468933,0.0,88.08452606201172,76.0,52500.74609375,0.0,761.6522216796875,1.0,279.456787109375,282.8385925292969,299.7767333984375,303.2279663085937,293.1499938964844,293.1499938964844,279.75,39631.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645280957221985,1.0,0.0,0.0,3.705656290054321,3.705681562423706,9.162701530840422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.41162109375,0.0,1623.560791015625,1895.4371337890625,0.0,2152.405029296875,0.9202696681022644,1.0,0.0,3.0,1.0,0.0
17666040,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.935498595237732,0.4097449481487274,0.3701633810997009,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.850544273853302,0.3125007450580597,0.297243982553482,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.764284074306488,0.2244487255811691,0.1585191637277603,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8045814037322998,0.2615663707256317,0.2495944648981094,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6399366855621338,0.130533754825592,0.5982316732406616,284.88116455078125,284.95001220703125,301.7655639648437,296.7611389160156,299.3916931152344,297.248291015625,284.8866882324219,1.0,0.3985204696655273,1.0,1.0,0.711922287940979,1.0,-2.009026527404785,0.9508774876594543,1.058148980140686,0.4895091652870178,0.8746926188468933,0.8746926188468933,0.0,88.08452606201172,76.0,52500.74609375,0.0,761.6522216796875,1.0,279.456787109375,282.8385925292969,299.7767333984375,303.2279663085937,293.1499938964844,293.1499938964844,279.75,39631.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645280957221985,1.0,0.0,0.0,3.705656290054321,3.705681562423706,9.162701530840422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.41162109375,0.0,1623.560791015625,1895.4371337890625,0.0,2152.405029296875,0.9202696681022644,1.0,0.0,3.0,1.0,0.0
17666100,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9396441578865052,0.4091647863388061,0.3692415654659271,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8553377389907837,0.3138193786144256,0.2982406914234161,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7681592702865601,0.2249488681554794,0.1587061882019043,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8087388873100281,0.2621304988861084,0.2499106526374817,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6425466537475586,0.1305216997861862,0.5974467396736145,285.029052734375,284.95001220703125,301.7953186035156,296.77685546875,299.4060974121094,297.2497863769531,285.04010009765625,1.0,0.3969062268733978,1.0,1.0,0.7124616503715515,1.0,-2.008775234222412,0.9505297541618348,1.0582455396652222,0.489174872636795,0.9726225137710572,0.9726225137710572,0.0,86.37377166748047,76.0,51903.58984375,0.0,755.5902099609375,1.0,279.703369140625,283.008544921875,299.7341003417969,303.0322265625,293.1499938964844,293.1499938964844,279.75,34600.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570441961288452,1.0,0.0,0.0,3.742224931716919,3.7422497272491455,9.344435625280312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.8818359375,0.0,1627.4815673828125,1895.4371337890625,0.0,2086.69775390625,0.9271610975265504,1.0,0.0,3.0,1.0,0.0
17666160,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9478525519371032,0.4089235365390777,0.3688371479511261,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8633531332015991,0.3153541088104248,0.2995080053806305,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7750085592269897,0.225639522075653,0.1590608805418014,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.815666139125824,0.2628859281539917,0.2504506707191467,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6475474834442139,0.130656287074089,0.5972602963447571,285.03973388671875,284.95001220703125,301.8257751464844,296.793212890625,299.4225769042969,297.25390625,285.0372009277344,1.0,0.3946446478366852,1.0,1.0,0.7127185463905334,1.0,-2.010660409927368,0.9513575434684752,1.059302806854248,0.4895553886890411,1.0,1.0,0.0,83.59307861328125,64.0,52108.72265625,0.0,747.6448974609375,1.0,279.7435607910156,283.0002746582031,299.764404296875,303.1164245605469,293.1499938964844,293.1499938964844,279.45001220703125,32987.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545713186264038,1.0,0.0,0.0,3.8262200355529785,3.8262453079223633,9.768618838279508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.85546875,0.0,1714.573974609375,1895.4371337890625,0.0,2065.128173828125,0.9427626132965088,1.0,0.0,3.0,1.0,0.0
