time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9685251116752625,0.4069676101207733,0.3672071099281311,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.884833037853241,0.3176824152469635,0.301636666059494,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7933931350708008,0.2263906598091125,0.1595155298709869,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8333584070205688,0.2637655735015869,0.2511888444423675,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6617160439491272,0.1306633353233337,0.5963799357414246,284.8790588378906,284.95001220703125,301.8886108398437,296.8275451660156,299.4512023925781,297.2525939941406,284.8847351074219,1.0,0.3884672820568084,1.0,1.0,0.7132322788238525,1.0,-2.01163911819458,0.95161771774292,1.0600214004516602,0.4896405041217804,0.8835676908493042,0.8835676908493042,0.0,76.5673599243164,52.0,52746.68359375,0.0,724.38916015625,1.0,279.4560852050781,282.8280029296875,299.8481750488281,303.31451416015625,293.1499938964844,293.1499938964844,279.75,39118.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630847096443176,1.0,0.0,0.0,3.733731746673584,3.7337570190429688,9.302067951466596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.79248046875,0.0,1652.199951171875,1895.4371337890625,0.0,2139.683349609375,0.9260715246200562,1.0,0.0,3.0,1.0,0.0
17666280,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9685251116752625,0.4069676101207733,0.3672071099281311,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.884833037853241,0.3176824152469635,0.301636666059494,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7933931350708008,0.2263906598091125,0.1595155298709869,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8333584070205688,0.2637655735015869,0.2511888444423675,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6617160439491272,0.1306633353233337,0.5963799357414246,284.8790588378906,284.95001220703125,301.8886108398437,296.8275451660156,299.4512023925781,297.2525939941406,284.8847351074219,1.0,0.3884672820568084,1.0,1.0,0.7132322788238525,1.0,-2.01163911819458,0.95161771774292,1.0600214004516602,0.4896405041217804,0.8835676908493042,0.8835676908493042,0.0,76.5673599243164,52.0,52746.68359375,0.0,724.38916015625,1.0,279.4560852050781,282.8280029296875,299.8481750488281,303.31451416015625,293.1499938964844,293.1499938964844,279.75,39118.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630847096443176,1.0,0.0,0.0,3.733731746673584,3.7337570190429688,9.302067951466596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.79248046875,0.0,1652.199951171875,1895.4371337890625,0.0,2139.683349609375,0.9260715246200562,1.0,0.0,3.0,1.0,0.0
17666340,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9952245354652404,0.406308501958847,0.3658694326877594,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9183603525161744,0.3206771910190582,0.303855299949646,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8204031586647034,0.2276967316865921,0.1600083410739898,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8606501221656799,0.2651825547218323,0.2519615888595581,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6844757795333862,0.1309807002544403,0.5955163836479187,285.0422668457031,284.95001220703125,301.9537048339844,296.86383056640625,299.4848327636719,297.25848388671875,285.0408020019531,1.0,0.3807143867015838,1.0,1.0,0.7137460112571716,1.0,-2.0131750106811523,0.9521792531013488,1.0609956979751587,0.4897907674312591,1.0,1.0,0.0,67.70437622070312,40.0,52332.2265625,0.0,695.2659301757812,1.0,279.7431640625,282.99566650390625,299.8373107910156,303.20379638671875,293.1499938964844,293.1499938964844,279.45001220703125,33351.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534753084182739,1.0,0.0,0.0,3.84623908996582,3.846264600753784,9.871106385617168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0498046875,0.0,1741.7646484375,1895.4371337890625,0.0,2055.59228515625,0.9471948742866516,1.0,0.0,3.0,1.0,0.0
17666400,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9952245354652404,0.406308501958847,0.3658694326877594,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9183603525161744,0.3206771910190582,0.303855299949646,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8204031586647034,0.2276967316865921,0.1600083410739898,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8606501221656799,0.2651825547218323,0.2519615888595581,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6844757795333862,0.1309807002544403,0.5955163836479187,285.0422668457031,284.95001220703125,301.9537048339844,296.86383056640625,299.4848327636719,297.25848388671875,285.0408020019531,1.0,0.3807143867015838,1.0,1.0,0.7137460112571716,1.0,-2.0131750106811523,0.9521792531013488,1.0609956979751587,0.4897907674312591,1.0,1.0,0.0,67.70437622070312,40.0,52332.2265625,0.0,695.2659301757812,1.0,279.7431640625,282.99566650390625,299.8373107910156,303.20379638671875,293.1499938964844,293.1499938964844,279.45001220703125,33351.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534753084182739,1.0,0.0,0.0,3.84623908996582,3.846264600753784,9.871106385617168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0498046875,0.0,1741.7646484375,1895.4371337890625,0.0,2055.59228515625,0.9471948742866516,1.0,0.0,3.0,1.0,0.0
17666460,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.4083598554134369,0.341413140296936,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9527915120124816,0.3230141401290893,0.3060441017150879,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8443675637245178,0.2284413576126098,0.1604934483766555,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8877967596054077,0.2660421431064605,0.2527277767658233,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7063581943511963,0.1311095803976059,0.5952640771865845,284.864013671875,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2591247558594,284.87225341796875,1.0,0.3706164360046386,1.0,1.0,0.7142964005470276,1.0,-1.98817789554596,0.9394533038139344,1.04872465133667,0.4828298091888428,0.8713665008544922,0.8713665008544922,0.0,60.34629440307617,43.0,52361.3984375,0.0,650.2356567382812,1.0,279.4564514160156,282.8213806152344,299.9151306152344,303.3660888671875,293.1499938964844,293.1499938964844,279.75,40515.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608789801597595,1.0,0.0,0.0,3.7125556468963614,3.712581157684326,9.196853056891996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7099609375,0.0,1638.2530517578125,1895.4371337890625,0.0,2120.287109375,0.9228081107139589,1.0,0.0,3.0,1.0,0.0
17666520,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.4083598554134369,0.341413140296936,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9527915120124816,0.3230141401290893,0.3060441017150879,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8443675637245178,0.2284413576126098,0.1604934483766555,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8877967596054077,0.2660421431064605,0.2527277767658233,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7063581943511963,0.1311095803976059,0.5952640771865845,284.864013671875,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2591247558594,284.87225341796875,1.0,0.3706164360046386,1.0,1.0,0.7142964005470276,1.0,-1.98817789554596,0.9394533038139344,1.04872465133667,0.4828298091888428,0.8713665008544922,0.8713665008544922,0.0,60.34629440307617,43.0,52361.3984375,0.0,650.2356567382812,1.0,279.4564514160156,282.8213806152344,299.9151306152344,303.3660888671875,293.1499938964844,293.1499938964844,279.75,40515.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608789801597595,1.0,0.0,0.0,3.7125556468963614,3.712581157684326,9.196853056891996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7099609375,0.0,1638.2530517578125,1895.4371337890625,0.0,2120.287109375,0.9228081107139589,1.0,0.0,3.0,1.0,0.0
17666580,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4147849678993225,0.3211489915847778,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9753305315971376,0.3260190784931183,0.3084701299667358,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8623952269554138,0.2297275811433792,0.1611218601465225,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9079663157463074,0.2674248814582824,0.2536705732345581,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.72121262550354,0.1316394954919815,0.5962264537811279,285.008056640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5513916015625,297.26983642578125,285.00494384765625,1.0,0.3644101917743683,1.0,1.0,0.7148467898368835,1.0,-1.969265937805176,0.9298593997955322,1.0394065380096436,0.4771961569786072,0.9827662110328674,0.9827662110328674,0.0,55.88886642456055,61.0,51538.140625,0.0,620.8961791992188,1.0,279.74298095703125,282.9732971191406,299.9026184082031,303.2272644042969,293.1499938964844,293.1499938964844,279.45001220703125,33678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487965822219849,1.0,0.0,0.0,3.815267324447632,3.8152925968170166,9.71277245298552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.93359375,0.0,1706.771484375,1895.4371337890625,0.0,2015.0489501953125,0.9406962394714355,1.0,0.0,3.0,1.0,0.0
17666640,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4147849678993225,0.3211489915847778,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9753305315971376,0.3260190784931183,0.3084701299667358,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8623952269554138,0.2297275811433792,0.1611218601465225,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9079663157463074,0.2674248814582824,0.2536705732345581,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.72121262550354,0.1316394954919815,0.5962264537811279,285.008056640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5513916015625,297.26983642578125,285.00494384765625,1.0,0.3644101917743683,1.0,1.0,0.7148467898368835,1.0,-1.969265937805176,0.9298593997955322,1.0394065380096436,0.4771961569786072,0.9827662110328674,0.9827662110328674,0.0,55.88886642456055,61.0,51538.140625,0.0,620.8961791992188,1.0,279.74298095703125,282.9732971191406,299.9026184082031,303.2272644042969,293.1499938964844,293.1499938964844,279.45001220703125,33678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487965822219849,1.0,0.0,0.0,3.815267324447632,3.8152925968170166,9.71277245298552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.93359375,0.0,1706.771484375,1895.4371337890625,0.0,2015.0489501953125,0.9406962394714355,1.0,0.0,3.0,1.0,0.0
17666700,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.4179758727550506,0.3188941478729248,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9787856936454772,0.3273625373840332,0.3098646402359009,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8651906251907349,0.2302408218383789,0.1615578085184097,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9111686944961548,0.2679910063743591,0.2543086111545563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7232990860939026,0.1318975090980529,0.5975385904312134,284.86480712890625,284.95001220703125,302.1239013671875,296.9608154296875,299.56964111328125,297.2735595703125,284.85284423828125,1.0,0.3647385835647583,1.0,1.0,0.7151219844818115,1.0,-1.9710826873779297,0.9306873679161072,1.0403952598571775,0.4774374961853027,0.8860284686088562,0.8860284686088562,0.0,55.5003547668457,61.0,52283.26171875,0.0,620.9717407226562,1.0,279.4939270019531,282.7984619140625,299.98309326171875,303.4609375,293.1499938964844,293.1499938964844,279.45001220703125,37262.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543189525604248,1.0,0.0,0.0,3.792381048202514,3.79240655899048,9.5965958735178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.333984375,0.0,1707.2335205078125,1895.4371337890625,0.0,2062.931640625,0.9358701109886168,1.0,0.0,3.0,1.0,0.0
17666760,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4197976887226105,0.3226730525493622,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9764030575752258,0.3285471200942993,0.3110369443893432,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8623451590538025,0.2306100130081176,0.1618581116199493,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.907823085784912,0.2684105932712555,0.2547638416290283,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7210155129432678,0.1320603042840957,0.5985348224639893,284.8847961425781,284.95001220703125,302.1588439941406,296.98095703125,299.5860900878906,297.2724304199219,284.8939819335937,1.0,0.3668751120567322,1.0,1.0,0.715089738368988,1.0,-1.9791243076324463,0.934708535671234,1.044415831565857,0.4796051383018493,0.8697957992553711,0.8697957992553711,0.0,56.41645431518555,79.0,52156.77734375,0.0,630.1691284179688,1.0,279.4565734863281,282.843505859375,299.9911804199219,303.4123840332031,293.1499938964844,293.1499938964844,279.75,39944.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550353407859802,1.0,0.0,0.0,3.673683166503906,3.673708200454712,9.005269134831906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.3837890625,0.0,1589.3846435546875,1895.4371337890625,0.0,2069.17041015625,0.9138286113739014,1.0,0.0,3.0,1.0,0.0
17666820,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.4202528893947601,0.34160315990448,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9613828659057616,0.3318773210048675,0.3140543401241302,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8481903076171875,0.2321410924196243,0.1628704071044922,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8918213844299316,0.2700431644916534,0.2562263011932373,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.708915650844574,0.132731556892395,0.6017662286758423,285.08123779296875,284.95001220703125,302.2292175292969,297.0216064453125,299.6238098144531,297.2764892578125,285.0829772949219,1.0,0.3758003115653991,1.0,1.0,0.7150252461433411,1.0,-2.0123183727264404,0.9512786865234376,1.0610395669937134,0.4887234270572662,1.0,1.0,0.0,60.97550201416016,82.0,52488.81640625,0.0,671.524658203125,1.0,279.74322509765625,283.0272827148437,299.99908447265625,303.35693359375,293.1499938964844,293.1499938964844,279.45001220703125,32828.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461746335029602,1.0,0.0,0.0,3.817975044250488,3.818000078201294,9.726563803269528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9501953125,0.0,1703.3814697265625,1895.4371337890625,0.0,1992.4488525390625,0.940568208694458,1.0,0.0,3.0,1.0,0.0
17666880,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.4202528893947601,0.34160315990448,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9613828659057616,0.3318773210048675,0.3140543401241302,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8481903076171875,0.2321410924196243,0.1628704071044922,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8918213844299316,0.2700431644916534,0.2562263011932373,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.708915650844574,0.132731556892395,0.6017662286758423,285.08123779296875,284.95001220703125,302.2292175292969,297.0216064453125,299.6238098144531,297.2764892578125,285.0829772949219,1.0,0.3758003115653991,1.0,1.0,0.7150252461433411,1.0,-2.0123183727264404,0.9512786865234376,1.0610395669937134,0.4887234270572662,1.0,1.0,0.0,60.97550201416016,82.0,52488.81640625,0.0,671.524658203125,1.0,279.74322509765625,283.0272827148437,299.99908447265625,303.35693359375,293.1499938964844,293.1499938964844,279.45001220703125,32828.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461746335029602,1.0,0.0,0.0,3.817975044250488,3.818000078201294,9.726563803269528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.9501953125,0.0,1703.3814697265625,1895.4371337890625,0.0,1992.4488525390625,0.940568208694458,1.0,0.0,3.0,1.0,0.0
17666940,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.4145921170711517,0.3596766293048858,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9468820095062256,0.3345930874347687,0.3170215487480163,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8360553979873657,0.2331590056419372,0.1638548076152801,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.877935528755188,0.2711844444274902,0.2576708793640136,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6973048448562622,0.1330544501543045,0.6046411395072937,284.927978515625,284.95001220703125,302.29998779296875,297.0625305175781,299.6552429199219,297.2687683105469,284.9314270019531,1.0,0.3838087022304535,1.0,1.0,0.7149608135223389,1.0,-2.04396653175354,0.9670270085334778,1.0769394636154177,0.4976732730865478,0.944892406463623,0.944892406463623,0.0,65.55130004882812,85.0,54181.53125,0.0,712.9303588867188,1.0,279.455810546875,282.8329467773437,300.1025390625,303.6420288085937,293.1499938964844,293.1499938964844,279.1499938964844,36056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584705352783203,1.0,0.0,0.0,3.832449197769165,3.832475185394287,9.800452289709938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.5078125,0.0,1746.2305908203125,1895.4371337890625,0.0,2099.171142578125,0.9460886716842652,1.0,0.0,3.0,1.0,0.0
17667000,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.4145921170711517,0.3596766293048858,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9468820095062256,0.3345930874347687,0.3170215487480163,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8360553979873657,0.2331590056419372,0.1638548076152801,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.877935528755188,0.2711844444274902,0.2576708793640136,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6973048448562622,0.1330544501543045,0.6046411395072937,284.927978515625,284.95001220703125,302.29998779296875,297.0625305175781,299.6552429199219,297.2687683105469,284.9314270019531,1.0,0.3838087022304535,1.0,1.0,0.7149608135223389,1.0,-2.04396653175354,0.9670270085334778,1.0769394636154177,0.4976732730865478,0.944892406463623,0.944892406463623,0.0,65.55130004882812,85.0,54181.53125,0.0,712.9303588867188,1.0,279.455810546875,282.8329467773437,300.1025390625,303.6420288085937,293.1499938964844,293.1499938964844,279.1499938964844,36056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584705352783203,1.0,0.0,0.0,3.832449197769165,3.832475185394287,9.800452289709938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.5078125,0.0,1746.2305908203125,1895.4371337890625,0.0,2099.171142578125,0.9460886716842652,1.0,0.0,3.0,1.0,0.0
17667060,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9896278977394104,0.4066219329833984,0.367746889591217,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.926503837108612,0.3367859423160553,0.3193337917327881,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8204740285873413,0.2337082177400589,0.1644219756126403,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8603290319442749,0.2718456387519836,0.2585474848747253,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6818384528160095,0.1328479647636413,0.6051743030548096,284.8797607421875,284.95001220703125,302.3707580566406,297.10333251953125,299.6831970214844,297.2586669921875,284.8852233886719,1.0,0.3906911313533783,1.0,1.0,0.716284453868866,1.0,-2.059466361999512,0.9741892218589784,1.0852771997451782,0.5015063285827637,0.8577792048454285,0.8577792048454285,0.0,71.18246459960938,88.0,54912.30859375,0.0,745.2982177734375,1.0,279.1573791503906,282.7560119628906,300.12860107421875,303.7389221191406,293.1499938964844,293.1499938964844,279.45001220703125,40565.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665758728981018,1.0,0.0,0.0,3.642791509628296,3.6428163051605225,8.854456723383919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.638671875,0.0,1559.2547607421875,1895.4371337890625,0.0,2170.492919921875,0.9076970815658568,1.0,0.0,3.0,1.0,0.0
17667120,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9896278977394104,0.4066219329833984,0.367746889591217,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.926503837108612,0.3367859423160553,0.3193337917327881,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8204740285873413,0.2337082177400589,0.1644219756126403,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8603290319442749,0.2718456387519836,0.2585474848747253,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6818384528160095,0.1328479647636413,0.6051743030548096,284.8797607421875,284.95001220703125,302.3707580566406,297.10333251953125,299.6831970214844,297.2586669921875,284.8852233886719,1.0,0.3906911313533783,1.0,1.0,0.716284453868866,1.0,-2.059466361999512,0.9741892218589784,1.0852771997451782,0.5015063285827637,0.8577792048454285,0.8577792048454285,0.0,71.18246459960938,88.0,54912.30859375,0.0,745.2982177734375,1.0,279.1573791503906,282.7560119628906,300.12860107421875,303.7389221191406,293.1499938964844,293.1499938964844,279.45001220703125,40565.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665758728981018,1.0,0.0,0.0,3.642791509628296,3.6428163051605225,8.854456723383919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.638671875,0.0,1559.2547607421875,1895.4371337890625,0.0,2170.492919921875,0.9076970815658568,1.0,0.0,3.0,1.0,0.0
17667180,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.968716025352478,0.4037817120552063,0.3642559647560119,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9079368114471436,0.3398110866546631,0.3221926391124725,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.805557370185852,0.2349478006362915,0.1653160899877548,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8446006178855896,0.2731960713863373,0.2598588466644287,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6673465371131897,0.1328689903020858,0.6058643460273743,285.026611328125,284.95001220703125,302.441162109375,297.14373779296875,299.71746826171875,297.2626342773437,285.0243225097656,1.0,0.3959354758262634,1.0,1.0,0.7176080942153931,1.0,-2.061543703079224,0.974639654159546,1.0869040489196775,0.5016458034515381,0.9818937182426452,0.9818937182426452,0.0,76.99492645263672,91.0,54607.13671875,0.0,767.6922607421875,1.0,279.44256591796875,282.9055480957031,300.1188659667969,303.6288146972656,293.1499938964844,293.1499938964844,279.1499938964844,33036.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571653127670288,1.0,0.0,0.0,3.770529747009277,3.770554542541504,9.486325893703906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3017578125,0.0,1648.535400390625,1895.4371337890625,0.0,2087.755615234375,0.9302427768707277,1.0,0.0,3.0,1.0,0.0
17667240,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.968716025352478,0.4037817120552063,0.3642559647560119,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9079368114471436,0.3398110866546631,0.3221926391124725,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.805557370185852,0.2349478006362915,0.1653160899877548,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8446006178855896,0.2731960713863373,0.2598588466644287,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6673465371131897,0.1328689903020858,0.6058643460273743,285.026611328125,284.95001220703125,302.441162109375,297.14373779296875,299.71746826171875,297.2626342773437,285.0243225097656,1.0,0.3959354758262634,1.0,1.0,0.7176080942153931,1.0,-2.061543703079224,0.974639654159546,1.0869040489196775,0.5016458034515381,0.9818937182426452,0.9818937182426452,0.0,76.99492645263672,91.0,54607.13671875,0.0,767.6922607421875,1.0,279.44256591796875,282.9055480957031,300.1188659667969,303.6288146972656,293.1499938964844,293.1499938964844,279.1499938964844,33036.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571653127670288,1.0,0.0,0.0,3.770529747009277,3.770554542541504,9.486325893703906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3017578125,0.0,1648.535400390625,1895.4371337890625,0.0,2087.755615234375,0.9302427768707277,1.0,0.0,3.0,1.0,0.0
17667300,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.960619866847992,0.4026010930538177,0.3634372055530548,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9021816253662108,0.3410917222499847,0.3236614465713501,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8001501560211182,0.2353886514902115,0.1657941192388534,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8393136262893677,0.2737011611461639,0.2605635523796081,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6623585224151611,0.1328375339508056,0.6064285039901733,284.8834228515625,284.95001220703125,302.4761047363281,297.1636657714844,299.7334899902344,297.2625732421875,284.8713073730469,1.0,0.3983077108860016,1.0,1.0,0.718269944190979,1.0,-2.064424753189087,0.9757911562919616,1.0886335372924805,0.5022009611129761,0.8916629552841187,0.8916629552841187,0.0,79.34783935546875,91.0,55467.4140625,0.0,778.4320678710938,1.0,279.1947021484375,282.7271728515625,300.1966247558594,303.8758850097656,293.1499938964844,293.1499938964844,279.1499938964844,36373.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636337876319885,1.0,0.0,0.0,3.764756917953491,3.764782190322876,9.457299938731012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3427734375,0.0,1667.5111083984375,1895.4371337890625,0.0,2144.519775390625,0.9292024970054626,1.0,0.0,3.0,1.0,0.0
17667360,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.95193612575531,0.401281327009201,0.362334668636322,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8963530659675598,0.3421606421470642,0.3248148262500763,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.794486939907074,0.2356468439102172,0.1660791337490081,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8338885307312012,0.2740208804607391,0.2610089480876922,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6572922468185425,0.132706418633461,0.6064231991767883,284.8904113769531,284.95001220703125,302.51080322265625,297.1833801269531,299.74810791015625,297.2598571777344,284.89703369140625,1.0,0.4004548788070678,1.0,1.0,0.7186957001686096,1.0,-2.065358161926269,0.976066827774048,1.0892913341522217,0.5023030042648315,0.8712529540061951,0.8712529540061951,0.0,81.73909759521484,94.0,55233.3671875,0.0,787.6471557617188,1.0,279.1567077636719,282.7574157714844,300.2021179199219,303.826171875,293.1499938964844,293.1499938964844,279.45001220703125,39278.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650917768478394,1.0,0.0,0.0,3.661325931549072,3.661350727081299,8.944788874032383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.5048828125,0.0,1570.4097900390625,1895.4371337890625,0.0,2157.37939453125,0.9103415608406068,1.0,0.0,3.0,1.0,0.0
17667420,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9388241171836852,0.4003579914569855,0.3612369894981384,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8885373473167419,0.3451605439186096,0.3275567591190338,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.786625862121582,0.2368735671043396,0.1669009923934936,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8263380527496338,0.2753627896308899,0.2622299194335937,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6501156687736511,0.132842019200325,0.6071732044219971,285.0401916503906,284.95001220703125,302.5793151855469,297.2218933105469,299.7825012207031,297.2643127441406,285.0372009277344,1.0,0.4044657945632934,1.0,1.0,0.7195473313331604,1.0,-2.0706820487976074,0.9783727526664734,1.0923092365264893,0.5034023523330688,1.0,1.0,0.0,85.66566467285156,97.0,55028.0546875,0.0,806.1195068359375,1.0,279.443359375,282.90545654296875,300.1991577148437,303.7344055175781,293.1499938964844,293.1499938964844,279.1499938964844,32576.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564280033111572,1.0,0.0,0.0,3.801647186279297,3.801672220230103,9.643549674365204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2978515625,0.0,1681.8385009765625,1895.4371337890625,0.0,2081.31640625,0.9368700385093688,1.0,0.0,3.0,1.0,0.0
17667480,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9388241171836852,0.4003579914569855,0.3612369894981384,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8885373473167419,0.3451605439186096,0.3275567591190338,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.786625862121582,0.2368735671043396,0.1669009923934936,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8263380527496338,0.2753627896308899,0.2622299194335937,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6501156687736511,0.132842019200325,0.6071732044219971,285.0401916503906,284.95001220703125,302.5793151855469,297.2218933105469,299.7825012207031,297.2643127441406,285.0372009277344,1.0,0.4044657945632934,1.0,1.0,0.7195473313331604,1.0,-2.0706820487976074,0.9783727526664734,1.0923092365264893,0.5034023523330688,1.0,1.0,0.0,85.66566467285156,97.0,55028.0546875,0.0,806.1195068359375,1.0,279.443359375,282.90545654296875,300.1991577148437,303.7344055175781,293.1499938964844,293.1499938964844,279.1499938964844,32576.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564280033111572,1.0,0.0,0.0,3.801647186279297,3.801672220230103,9.643549674365204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2978515625,0.0,1681.8385009765625,1895.4371337890625,0.0,2081.31640625,0.9368700385093688,1.0,0.0,3.0,1.0,0.0
17667540,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.926489531993866,0.3983014523983001,0.3599005937576294,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8817036747932434,0.3474747240543365,0.3301238417625427,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7796584963798523,0.2375519275665283,0.1676303148269653,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8196149468421936,0.2761635482311249,0.2633324861526489,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.64396071434021,0.1327706277370453,0.6080227494239807,284.8856506347656,284.95001220703125,302.64630126953125,297.2590026855469,299.81182861328125,297.2608947753906,284.8912353515625,1.0,0.4081946015357971,1.0,1.0,0.7203989028930664,1.0,-2.075385093688965,0.9803467392921448,1.0950384140014648,0.5044281482696533,0.8854352831840515,0.8854352831840515,0.0,89.41165924072266,100.0,55770.3046875,0.0,823.4906005859375,1.0,279.1561889648437,282.7371520996094,300.2815856933594,303.940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38718.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651941180229187,1.0,0.0,0.0,3.718008041381836,3.7180333137512207,9.22388665003382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.166015625,0.0,1630.8717041015625,1895.4371337890625,0.0,2158.283203125,0.922386646270752,1.0,0.0,3.0,1.0,0.0
17667600,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.926489531993866,0.3983014523983001,0.3599005937576294,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8817036747932434,0.3474747240543365,0.3301238417625427,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7796584963798523,0.2375519275665283,0.1676303148269653,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8196149468421936,0.2761635482311249,0.2633324861526489,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.64396071434021,0.1327706277370453,0.6080227494239807,284.8856506347656,284.95001220703125,302.64630126953125,297.2590026855469,299.81182861328125,297.2608947753906,284.8912353515625,1.0,0.4081946015357971,1.0,1.0,0.7203989028930664,1.0,-2.075385093688965,0.9803467392921448,1.0950384140014648,0.5044281482696533,0.8854352831840515,0.8854352831840515,0.0,89.41165924072266,100.0,55770.3046875,0.0,823.4906005859375,1.0,279.1561889648437,282.7371520996094,300.2815856933594,303.940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38718.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651941180229187,1.0,0.0,0.0,3.718008041381836,3.7180333137512207,9.22388665003382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.166015625,0.0,1630.8717041015625,1895.4371337890625,0.0,2158.283203125,0.922386646270752,1.0,0.0,3.0,1.0,0.0
17667660,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9164214134216307,0.3974957168102264,0.3589102029800415,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.876508891582489,0.3504471778869629,0.3328014016151428,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7741726636886597,0.2387625724077224,0.168414905667305,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8141656517982483,0.2774824202060699,0.2644970417022705,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6390042304992676,0.1329537332057953,0.6088958382606506,285.0430603027344,284.95001220703125,302.7113952636719,297.2943725585937,299.8443603515625,297.2647705078125,285.0417175292969,1.0,0.4116808176040649,1.0,1.0,0.7211716771125793,1.0,-2.080796003341675,0.98272967338562,1.0980662107467651,0.505587637424469,1.0,1.0,0.0,92.75972747802734,103.0,55460.4921875,0.0,840.1657104492188,1.0,279.4432067871094,282.89801025390625,300.2737731933594,303.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33212.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569318413734436,1.0,0.0,0.0,3.837746381759644,3.837771654129028,9.827562053033034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.6826171875,0.0,1730.3221435546875,1895.4371337890625,0.0,2085.716064453125,0.9452252388000488,1.0,0.0,3.0,1.0,0.0
17667720,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9164214134216307,0.3974957168102264,0.3589102029800415,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.876508891582489,0.3504471778869629,0.3328014016151428,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7741726636886597,0.2387625724077224,0.168414905667305,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8141656517982483,0.2774824202060699,0.2644970417022705,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6390042304992676,0.1329537332057953,0.6088958382606506,285.0430603027344,284.95001220703125,302.7113952636719,297.2943725585937,299.8443603515625,297.2647705078125,285.0417175292969,1.0,0.4116808176040649,1.0,1.0,0.7211716771125793,1.0,-2.080796003341675,0.98272967338562,1.0980662107467651,0.505587637424469,1.0,1.0,0.0,92.75972747802734,103.0,55460.4921875,0.0,840.1657104492188,1.0,279.4432067871094,282.89801025390625,300.2737731933594,303.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33212.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569318413734436,1.0,0.0,0.0,3.837746381759644,3.837771654129028,9.827562053033034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.6826171875,0.0,1730.3221435546875,1895.4371337890625,0.0,2085.716064453125,0.9452252388000488,1.0,0.0,3.0,1.0,0.0
17667780,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9069588780403136,0.3955529332160949,0.3576684892177582,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8715715408325195,0.3527591824531555,0.3353542387485504,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7689605951309204,0.2394565790891647,0.1691436618566513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8088140487670898,0.2782934308052063,0.2655932009220123,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.634418785572052,0.1329270899295807,0.6098878979682922,284.8866577148437,284.95001220703125,302.77423095703125,297.3276062011719,299.8717041015625,297.2611389160156,284.8910217285156,1.0,0.4150726497173309,1.0,1.0,0.7219444513320923,1.0,-2.085758686065674,0.9848677515983582,1.1008909940719604,0.5067211389541626,0.8979480862617493,0.8979480862617493,0.0,96.11920928955078,106.0,56280.55078125,0.0,856.5545043945312,1.0,279.1568298339844,282.7227783203125,300.3503723144531,304.0432434082031,293.1499938964844,293.1499938964844,279.45001220703125,38434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765694260597229,1.0,0.0,0.0,3.768860340118408,3.768885850906372,9.477927278567222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4521484375,0.0,1688.279541015625,1895.4371337890625,0.0,2162.7001953125,0.933363676071167,1.0,0.0,3.0,1.0,0.0
17667840,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9069588780403136,0.3955529332160949,0.3576684892177582,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8715715408325195,0.3527591824531555,0.3353542387485504,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7689605951309204,0.2394565790891647,0.1691436618566513,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8088140487670898,0.2782934308052063,0.2655932009220123,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.634418785572052,0.1329270899295807,0.6098878979682922,284.8866577148437,284.95001220703125,302.77423095703125,297.3276062011719,299.8717041015625,297.2611389160156,284.8910217285156,1.0,0.4150726497173309,1.0,1.0,0.7219444513320923,1.0,-2.085758686065674,0.9848677515983582,1.1008909940719604,0.5067211389541626,0.8979480862617493,0.8979480862617493,0.0,96.11920928955078,106.0,56280.55078125,0.0,856.5545043945312,1.0,279.1568298339844,282.7227783203125,300.3503723144531,304.0432434082031,293.1499938964844,293.1499938964844,279.45001220703125,38434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765694260597229,1.0,0.0,0.0,3.768860340118408,3.768885850906372,9.477927278567222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4521484375,0.0,1688.279541015625,1895.4371337890625,0.0,2162.7001953125,0.933363676071167,1.0,0.0,3.0,1.0,0.0
17667900,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.902474582195282,0.3950116038322449,0.3569360673427582,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8690638542175293,0.3541235327720642,0.3365171253681183,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7663106918334961,0.2399657517671585,0.1694352328777313,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8060008883476257,0.2788532972335815,0.2660380899906158,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6320760846138,0.1329683065414428,0.6100475192070007,285.0341186523437,284.95001220703125,302.8046875,297.3433532714844,299.8861083984375,297.261474609375,285.0446472167969,1.0,0.4166741669178009,1.0,1.0,0.7223308086395264,1.0,-2.087348937988281,0.985507309436798,1.1018415689468384,0.5069882273674011,0.9971663355827332,0.9971663355827332,0.0,97.81309509277344,106.0,55696.75,0.0,864.0182495117188,1.0,279.4048767089844,282.8931884765625,300.3100280761719,303.848876953125,293.1499938964844,293.1499938964844,279.45001220703125,34306.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592587471008301,1.0,0.0,0.0,3.805426597595215,3.8054518699646,9.66273319136235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1826171875,0.0,1699.8536376953125,1895.4371337890625,0.0,2106.07421875,0.9408977627754213,1.0,0.0,3.0,1.0,0.0
17667960,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8993748426437378,0.3948080837726593,0.3567193746566772,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8676085472106934,0.3557159900665283,0.3380008339881897,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7646429538726807,0.2406726032495498,0.1699213534593582,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.804142415523529,0.2796131670475006,0.2667440176010132,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6304705739021301,0.1331343352794647,0.6108309030532837,285.0524597167969,284.95001220703125,302.8344421386719,297.35845947265625,299.9017639160156,297.2647399902344,285.0521850585937,1.0,0.4183315634727478,1.0,1.0,0.7227388024330139,1.0,-2.091240882873535,0.9872823357582092,1.1039587259292605,0.5078939199447632,1.0,1.0,0.0,99.23522186279295,109.0,55880.91796875,0.0,872.6299438476562,1.0,279.44342041015625,282.8966369628906,300.33807373046875,303.9324645996094,293.1499938964844,293.1499938964844,279.1499938964844,33693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576291561126709,1.0,0.0,0.0,3.8675386905670166,3.86756443977356,9.980736876968876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.361328125,0.0,1770.642333984375,1895.4371337890625,0.0,2091.81005859375,0.9524844884872437,1.0,0.0,3.0,1.0,0.0
17668020,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8919302821159363,0.3929812312126159,0.3555887043476105,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8637229800224304,0.3580309152603149,0.3405617773532867,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.760449230670929,0.2413962483406067,0.1706710308790207,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7995207905769348,0.2804512083530426,0.2678653001785278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6266999840736389,0.1331423670053482,0.611956775188446,284.8885192871094,284.95001220703125,302.8916015625,297.38653564453125,299.92645263671875,297.2611999511719,284.8929748535156,1.0,0.421579509973526,1.0,1.0,0.7235547304153442,1.0,-2.09656286239624,0.9895851612091064,1.1069778203964231,0.5091094970703125,0.9089372158050536,0.9089372158050536,0.0,102.41893768310548,112.0,56744.67578125,0.0,888.8748168945312,1.0,279.1557006835937,282.7118835449219,300.4105529785156,304.1348876953125,293.1499938964844,293.1499938964844,278.8500061035156,38237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766464352607727,1.0,0.0,0.0,3.8098201751708975,3.809846162796021,9.685057875685743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3681640625,0.0,1735.8291015625,1895.4371337890625,0.0,2169.5068359375,0.9423841834068298,1.0,0.0,3.0,1.0,0.0
