time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8919302821159363,0.3929812312126159,0.3555887043476105,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8637229800224304,0.3580309152603149,0.3405617773532867,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.760449230670929,0.2413962483406067,0.1706710308790207,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7995207905769348,0.2804512083530426,0.2678653001785278,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6266999840736389,0.1331423670053482,0.611956775188446,284.8885192871094,284.95001220703125,302.8916015625,297.38653564453125,299.92645263671875,297.2611999511719,284.8929748535156,1.0,0.421579509973526,1.0,1.0,0.7235547304153442,1.0,-2.09656286239624,0.9895851612091064,1.1069778203964231,0.5091094970703125,0.9089372158050536,0.9089372158050536,0.0,102.41893768310548,112.0,56744.67578125,0.0,888.8748168945312,1.0,279.1557006835937,282.7118835449219,300.4105529785156,304.1348876953125,293.1499938964844,293.1499938964844,278.8500061035156,38237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766464352607727,1.0,0.0,0.0,3.8098201751708975,3.809846162796021,9.685057875685743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3681640625,0.0,1735.8291015625,1895.4371337890625,0.0,2169.5068359375,0.9423841834068298,1.0,0.0,3.0,1.0,0.0
17668140,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8834814429283142,0.3909685313701629,0.3537961542606354,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8589304685592651,0.3600766956806183,0.3425762355327606,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7554143071174622,0.2418881952762603,0.1710880398750305,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7939746379852295,0.2810377180576324,0.2685241103172302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6221596598625183,0.1329455822706222,0.6117330193519592,284.8865966796875,284.95001220703125,302.94537353515625,297.4114990234375,299.947998046875,297.2550964355469,284.89404296875,1.0,0.4245579540729522,1.0,1.0,0.7243705987930298,1.0,-2.09785270690918,0.9898983240127563,1.1079542636871338,0.509151041507721,0.8376211524009705,0.8376211524009705,0.0,105.8880386352539,115.0,56833.69921875,0.0,902.4617309570312,1.0,278.8575134277344,282.6921691894531,300.41619873046875,304.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,41700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770118772983551,1.0,0.0,0.0,3.539928436279297,3.539952278137207,8.36146227811696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.80859375,0.0,1455.4881591796875,1895.4371337890625,0.0,2201.892822265625,0.8869187831878662,1.0,0.0,3.0,1.0,0.0
17668200,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8834814429283142,0.3909685313701629,0.3537961542606354,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8589304685592651,0.3600766956806183,0.3425762355327606,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7554143071174622,0.2418881952762603,0.1710880398750305,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7939746379852295,0.2810377180576324,0.2685241103172302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6221596598625183,0.1329455822706222,0.6117330193519592,284.8865966796875,284.95001220703125,302.94537353515625,297.4114990234375,299.947998046875,297.2550964355469,284.89404296875,1.0,0.4245579540729522,1.0,1.0,0.7243705987930298,1.0,-2.09785270690918,0.9898983240127563,1.1079542636871338,0.509151041507721,0.8376211524009705,0.8376211524009705,0.0,105.8880386352539,115.0,56833.69921875,0.0,902.4617309570312,1.0,278.8575134277344,282.6921691894531,300.41619873046875,304.1549377441406,293.1499938964844,293.1499938964844,279.1499938964844,41700.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770118772983551,1.0,0.0,0.0,3.539928436279297,3.539952278137207,8.36146227811696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.80859375,0.0,1455.4881591796875,1895.4371337890625,0.0,2201.892822265625,0.8869187831878662,1.0,0.0,3.0,1.0,0.0
17668260,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8780293464660645,0.3905558884143829,0.3532434701919555,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8565176725387573,0.3631263375282287,0.3453401327133178,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7525963187217712,0.2432213872671127,0.1719586551189422,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7907299995422363,0.2824627459049225,0.2697852551937103,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6192139387130737,0.1332003623247146,0.6128148436546326,285.0168151855469,284.95001220703125,302.995361328125,297.4330749511719,299.9742431640625,297.2606201171875,285.0142822265625,1.0,0.4276140928268432,1.0,1.0,0.725203275680542,1.0,-2.104362726211548,0.99281507730484,1.1115477085113523,0.5105884671211243,0.949392557144165,0.949392557144165,0.0,108.67122650146484,118.0,56651.6953125,0.0,918.5146484375,1.0,279.141845703125,282.8207702636719,300.4047241210937,304.0479736328125,293.1499938964844,293.1499938964844,278.8500061035156,33152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601861357688904,1.0,0.0,0.0,3.681962490081787,3.681986331939697,9.045904221238744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.568359375,0.0,1547.5301513671875,1895.4371337890625,0.0,2114.205322265625,0.9102441072463988,1.0,0.0,3.0,1.0,0.0
17668320,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8780293464660645,0.3905558884143829,0.3532434701919555,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8565176725387573,0.3631263375282287,0.3453401327133178,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7525963187217712,0.2432213872671127,0.1719586551189422,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7907299995422363,0.2824627459049225,0.2697852551937103,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6192139387130737,0.1332003623247146,0.6128148436546326,285.0168151855469,284.95001220703125,302.995361328125,297.4330749511719,299.9742431640625,297.2606201171875,285.0142822265625,1.0,0.4276140928268432,1.0,1.0,0.725203275680542,1.0,-2.104362726211548,0.99281507730484,1.1115477085113523,0.5105884671211243,0.949392557144165,0.949392557144165,0.0,108.67122650146484,118.0,56651.6953125,0.0,918.5146484375,1.0,279.141845703125,282.8207702636719,300.4047241210937,304.0479736328125,293.1499938964844,293.1499938964844,278.8500061035156,33152.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601861357688904,1.0,0.0,0.0,3.681962490081787,3.681986331939697,9.045904221238744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.568359375,0.0,1547.5301513671875,1895.4371337890625,0.0,2114.205322265625,0.9102441072463988,1.0,0.0,3.0,1.0,0.0
17668380,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.871813952922821,0.3888939023017883,0.3521766364574432,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8535086512565613,0.3654159009456634,0.3478299677371979,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7492985725402832,0.2439775764942169,0.1727012395858764,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.786971926689148,0.2833279073238373,0.2708914875984192,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6159504652023315,0.1332311183214187,0.613929033279419,284.9075012207031,284.95001220703125,303.04119873046875,297.4508972167969,299.9937438964844,297.2574157714844,284.91217041015625,1.0,0.4307040870189667,1.0,1.0,0.7260359525680542,1.0,-2.1096348762512207,0.9950957298278807,1.1145392656326294,0.511769711971283,0.856329083442688,0.856329083442688,0.0,111.73968505859376,121.0,57195.04296875,0.0,934.5054931640624,1.0,278.8578796386719,282.6969299316406,300.4681701660156,304.2234802246094,293.1499938964844,293.1499938964844,279.1499938964844,39019.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679019570350647,1.0,0.0,0.0,3.5587751865386963,3.558798789978028,8.450733162135293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.068359375,0.0,1456.0543212890625,1895.4371337890625,0.0,2182.22998046875,0.8877394795417786,1.0,0.0,3.0,1.0,0.0
17668440,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.871813952922821,0.3888939023017883,0.3521766364574432,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8535086512565613,0.3654159009456634,0.3478299677371979,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7492985725402832,0.2439775764942169,0.1727012395858764,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.786971926689148,0.2833279073238373,0.2708914875984192,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6159504652023315,0.1332311183214187,0.613929033279419,284.9075012207031,284.95001220703125,303.04119873046875,297.4508972167969,299.9937438964844,297.2574157714844,284.91217041015625,1.0,0.4307040870189667,1.0,1.0,0.7260359525680542,1.0,-2.1096348762512207,0.9950957298278807,1.1145392656326294,0.511769711971283,0.856329083442688,0.856329083442688,0.0,111.73968505859376,121.0,57195.04296875,0.0,934.5054931640624,1.0,278.8578796386719,282.6969299316406,300.4681701660156,304.2234802246094,293.1499938964844,293.1499938964844,279.1499938964844,39019.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679019570350647,1.0,0.0,0.0,3.5587751865386963,3.558798789978028,8.450733162135293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.068359375,0.0,1456.0543212890625,1895.4371337890625,0.0,2182.22998046875,0.8877394795417786,1.0,0.0,3.0,1.0,0.0
17668500,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8687588572502136,0.3885095417499542,0.3516246378421783,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8519986271858215,0.3667994737625122,0.3490221500396728,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7476440072059631,0.2445438951253891,0.1730387657880783,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7850809693336487,0.2839427590370178,0.2713956832885742,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6142459511756897,0.1333216428756714,0.6143015623092651,285.0353088378906,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25836181640625,285.0430908203125,1.0,0.432210624217987,1.0,1.0,0.7264522314071655,1.0,-2.1118593215942383,0.9960448145866394,1.115814447402954,0.512195348739624,0.9468024373054504,0.9468024373054504,0.0,113.28237915039062,121.0,56740.14453125,0.0,942.1690063476562,1.0,279.1002197265625,282.8417358398437,300.4254150390625,304.0338439941406,293.1499938964844,293.1499938964844,279.1499938964844,33825.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618209719657898,1.0,0.0,0.0,3.6171836853027344,3.6172070503234863,8.7304061935356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8740234375,0.0,1480.8370361328125,1895.4371337890625,0.0,2128.5634765625,0.8984823822975159,1.0,0.0,3.0,1.0,0.0
17668560,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8665124177932739,0.388309121131897,0.3514694273471832,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8511315584182739,0.3683173954486847,0.35047447681427,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7465896010398865,0.2452316880226135,0.1735343784093856,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7838294506072998,0.2846821844577789,0.2721128463745117,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6130245327949524,0.1334966570138931,0.6151971817016602,285.0280456542969,284.95001220703125,303.0824890136719,297.46466064453125,300.0148620605469,297.2611083984375,285.0243530273437,1.0,0.4337814450263977,1.0,1.0,0.7269006967544556,1.0,-2.115947961807251,0.9979064464569092,1.1180416345596311,0.5131389498710632,0.971494734287262,0.971494734287262,0.0,114.63195037841795,124.0,57030.7890625,0.0,950.9385375976562,1.0,279.14263916015625,282.8188171386719,300.4475402832031,304.1188049316406,293.1499938964844,293.1499938964844,278.8500061035156,32409.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606496810913086,1.0,0.0,0.0,3.711085796356201,3.7111096382141113,9.189571983370116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.6845703125,0.0,1574.8856201171875,1895.4371337890625,0.0,2118.273681640625,0.9163150191307068,1.0,0.0,3.0,1.0,0.0
17668620,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8605666756629944,0.3865297734737396,0.35031259059906,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8481849431991577,0.370433896780014,0.3528233170509338,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7434068918228149,0.245882898569107,0.174217939376831,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7801755666732788,0.2854429185390472,0.2731410264968872,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6096462607383728,0.1334893256425857,0.616227924823761,284.8969421386719,284.95001220703125,303.118896484375,297.4740295410156,300.0288391113281,297.2561340332031,284.9017028808594,1.0,0.4368432760238647,1.0,1.0,0.7277975678443909,1.0,-2.120678186416626,0.9998981952667236,1.120780110359192,0.5141377449035645,0.8637009859085083,0.8637009859085083,0.0,117.79925537109376,112.0,57595.16015625,0.0,966.9202270507812,1.0,278.8575744628906,282.6753845214844,300.4971008300781,304.2835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695051431655884,1.0,0.0,0.0,3.602825403213501,3.6028494834899902,8.661233437123883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5322265625,0.0,1502.8394775390625,1895.4371337890625,0.0,2196.445068359375,0.8971509337425232,1.0,0.0,3.0,1.0,0.0
17668680,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8605666756629944,0.3865297734737396,0.35031259059906,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8481849431991577,0.370433896780014,0.3528233170509338,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7434068918228149,0.245882898569107,0.174217939376831,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7801755666732788,0.2854429185390472,0.2731410264968872,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6096462607383728,0.1334893256425857,0.616227924823761,284.8969421386719,284.95001220703125,303.118896484375,297.4740295410156,300.0288391113281,297.2561340332031,284.9017028808594,1.0,0.4368432760238647,1.0,1.0,0.7277975678443909,1.0,-2.120678186416626,0.9998981952667236,1.120780110359192,0.5141377449035645,0.8637009859085083,0.8637009859085083,0.0,117.79925537109376,112.0,57595.16015625,0.0,966.9202270507812,1.0,278.8575744628906,282.6753845214844,300.4971008300781,304.2835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695051431655884,1.0,0.0,0.0,3.602825403213501,3.6028494834899902,8.661233437123883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5322265625,0.0,1502.8394775390625,1895.4371337890625,0.0,2196.445068359375,0.8971509337425232,1.0,0.0,3.0,1.0,0.0
17668740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8639123439788818,0.3859371244907379,0.3493588864803314,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8539478182792664,0.3732301890850067,0.3551312386989593,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7476628422737122,0.2470909357070922,0.1748452633619308,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7849541306495667,0.2867411375045776,0.2740779519081116,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6127832531929016,0.1337303519248962,0.6163419485092163,285.02294921875,284.95001220703125,303.1499938964844,297.4786682128906,300.0444641113281,297.2590026855469,285.0191345214844,1.0,0.4349506795406341,1.0,1.0,0.7286944389343262,1.0,-2.1243178844451904,1.001370191574097,1.1229475736618042,0.5147543549537659,0.978050172328949,0.978050172328949,0.0,115.37439727783205,100.0,57306.484375,0.0,961.6744384765624,1.0,279.1429443359375,282.8046264648437,300.4630126953125,304.15728759765625,293.1499938964844,293.1499938964844,278.8500061035156,32628.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624799609184265,1.0,0.0,0.0,3.7438223361968994,3.743846654891968,9.352414167551616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.638671875,0.0,1614.203369140625,1895.4371337890625,0.0,2134.360107421875,0.9237526655197144,1.0,0.0,3.0,1.0,0.0
17668800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8639123439788818,0.3859371244907379,0.3493588864803314,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8539478182792664,0.3732301890850067,0.3551312386989593,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7476628422737122,0.2470909357070922,0.1748452633619308,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7849541306495667,0.2867411375045776,0.2740779519081116,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6127832531929016,0.1337303519248962,0.6163419485092163,285.02294921875,284.95001220703125,303.1499938964844,297.4786682128906,300.0444641113281,297.2590026855469,285.0191345214844,1.0,0.4349506795406341,1.0,1.0,0.7286944389343262,1.0,-2.1243178844451904,1.001370191574097,1.1229475736618042,0.5147543549537659,0.978050172328949,0.978050172328949,0.0,115.37439727783205,100.0,57306.484375,0.0,961.6744384765624,1.0,279.1429443359375,282.8046264648437,300.4630126953125,304.15728759765625,293.1499938964844,293.1499938964844,278.8500061035156,32628.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624799609184265,1.0,0.0,0.0,3.7438223361968994,3.743846654891968,9.352414167551616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.638671875,0.0,1614.203369140625,1895.4371337890625,0.0,2134.360107421875,0.9237526655197144,1.0,0.0,3.0,1.0,0.0
17668860,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8682411313056946,0.3822021186351776,0.3465610146522522,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8607365489006042,0.373099684715271,0.3555376529693603,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.752215564250946,0.2455646246671676,0.1741343736648559,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7902880907058716,0.285267561674118,0.2731824219226837,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6146655678749084,0.1313177049160003,0.607763409614563,284.8752136230469,284.95001220703125,303.17742919921875,297.4800109863281,300.0421142578125,297.2340393066406,284.8800354003906,1.0,0.4295058250427246,1.0,1.0,0.7296075820922852,1.0,-2.1092326641082764,0.9934844970703124,1.115748167037964,0.5103737711906433,0.8504764437675476,0.8504764437675476,0.0,111.09944915771484,88.0,57306.0234375,0.0,931.8141479492188,1.0,278.8573913574219,282.6571960449219,300.49859619140625,304.2823791503906,293.1499938964844,293.1499938964844,279.1499938964844,40157.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705827355384827,1.0,0.0,0.0,3.6004912853240967,3.600515604019165,8.650014819977514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.056640625,0.0,1509.4696044921875,1895.4371337890625,0.0,2206.014892578125,0.897352397441864,1.0,0.0,3.0,1.0,0.0
17668920,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8682411313056946,0.3822021186351776,0.3465610146522522,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8607365489006042,0.373099684715271,0.3555376529693603,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.752215564250946,0.2455646246671676,0.1741343736648559,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7902880907058716,0.285267561674118,0.2731824219226837,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6146655678749084,0.1313177049160003,0.607763409614563,284.8752136230469,284.95001220703125,303.17742919921875,297.4800109863281,300.0421142578125,297.2340393066406,284.8800354003906,1.0,0.4295058250427246,1.0,1.0,0.7296075820922852,1.0,-2.1092326641082764,0.9934844970703124,1.115748167037964,0.5103737711906433,0.8504764437675476,0.8504764437675476,0.0,111.09944915771484,88.0,57306.0234375,0.0,931.8141479492188,1.0,278.8573913574219,282.6571960449219,300.49859619140625,304.2823791503906,293.1499938964844,293.1499938964844,279.1499938964844,40157.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705827355384827,1.0,0.0,0.0,3.6004912853240967,3.600515604019165,8.650014819977514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.056640625,0.0,1509.4696044921875,1895.4371337890625,0.0,2206.014892578125,0.897352397441864,1.0,0.0,3.0,1.0,0.0
17668980,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8797304630279541,0.3806906044483185,0.3444393277168274,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8743816614151001,0.3745789527893066,0.3562460243701935,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7626809477806091,0.2455688714981079,0.1736488491296768,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.80193692445755,0.2852542102336883,0.2725194096565246,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6208168268203735,0.1299439370632171,0.5989543199539185,284.9945068359375,284.95001220703125,303.20318603515625,297.47979736328125,300.0495910644531,297.2286071777344,284.9904479980469,1.0,0.4217289090156555,1.0,1.0,0.7305206656455994,1.0,-2.095566511154175,0.9863827228546144,1.1091837882995603,0.506108820438385,0.9445899724960328,0.9445899724960328,0.0,103.64464569091795,76.0,56517.5546875,0.0,892.322021484375,1.0,279.14276123046875,282.79010009765625,300.4527893066406,304.107177734375,293.1499938964844,293.1499938964844,278.8500061035156,33631.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611382603645325,1.0,0.0,0.0,3.7060818672180176,3.706105947494507,9.164806442640838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.060546875,0.0,1578.468994140625,1895.4371337890625,0.0,2122.56396484375,0.9158165454864502,1.0,0.0,3.0,1.0,0.0
17669040,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8797304630279541,0.3806906044483185,0.3444393277168274,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8743816614151001,0.3745789527893066,0.3562460243701935,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7626809477806091,0.2455688714981079,0.1736488491296768,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.80193692445755,0.2852542102336883,0.2725194096565246,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6208168268203735,0.1299439370632171,0.5989543199539185,284.9945068359375,284.95001220703125,303.20318603515625,297.47979736328125,300.0495910644531,297.2286071777344,284.9904479980469,1.0,0.4217289090156555,1.0,1.0,0.7305206656455994,1.0,-2.095566511154175,0.9863827228546144,1.1091837882995603,0.506108820438385,0.9445899724960328,0.9445899724960328,0.0,103.64464569091795,76.0,56517.5546875,0.0,892.322021484375,1.0,279.14276123046875,282.79010009765625,300.4527893066406,304.107177734375,293.1499938964844,293.1499938964844,278.8500061035156,33631.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611382603645325,1.0,0.0,0.0,3.7060818672180176,3.706105947494507,9.164806442640838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.060546875,0.0,1578.468994140625,1895.4371337890625,0.0,2122.56396484375,0.9158165454864502,1.0,0.0,3.0,1.0,0.0
17669100,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8882910013198853,0.3796989619731903,0.3436112403869629,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8840677738189697,0.3752464056015014,0.3568337857723236,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7704797983169556,0.2455932199954986,0.173599362373352,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8102409243583679,0.2852678894996643,0.2724423706531524,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6258175373077393,0.1294172704219818,0.5957505106925964,284.85260009765625,284.95001220703125,303.2154541015625,297.4791564941406,300.05291748046875,297.2255249023437,284.8433837890625,1.0,0.4173950254917145,1.0,1.0,0.7309772372245789,1.0,-2.0912795066833496,0.9840841889381408,1.1071953773498535,0.5047407150268555,0.8437342047691345,0.8437342047691345,0.0,99.05070495605467,76.0,56980.63671875,0.0,871.9979248046875,1.0,278.89666748046875,282.62701416015625,300.5057373046875,304.309326171875,293.1499938964844,293.1499938964844,278.8500061035156,38433.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667766213417053,1.0,0.0,0.0,3.6568045616149902,3.6568291187286377,8.922710321712657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.0634765625,0.0,1558.996826171875,1895.4371337890625,0.0,2172.268310546875,0.905811369419098,1.0,0.0,3.0,1.0,0.0
17669160,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8975757360458374,0.3786210119724273,0.342433750629425,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8946566581726074,0.3758540451526642,0.3571966588497162,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7790876030921936,0.2455923110246658,0.1734416186809539,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8188291788101196,0.2852488458156585,0.272215873003006,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.631377637386322,0.1289252340793609,0.5925104022026062,284.8904113769531,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.8971252441406,1.0,0.4127708077430725,1.0,1.0,0.7311557531356812,1.0,-2.08594822883606,0.981369137763977,1.1045790910720823,0.5031698942184448,0.838958203792572,0.838958203792572,0.0,94.30414581298828,64.0,56466.5546875,0.0,850.2694091796875,1.0,278.85772705078125,282.6882019042969,300.487060546875,304.2102355957031,293.1499938964844,293.1499938964844,279.1499938964844,40476.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670606374740601,1.0,0.0,0.0,3.519819974899292,3.519843578338623,8.26673840492731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9853515625,0.0,1425.400146484375,1895.4371337890625,0.0,2174.78125,0.8806360363960266,1.0,0.0,3.0,1.0,0.0
17669220,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9254551529884338,0.3779346346855163,0.3410983383655548,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9248923063278198,0.3780832290649414,0.3586323857307434,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8028839230537415,0.2464737147092819,0.1735809445381164,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8415214419364929,0.2860805690288543,0.2723590135574341,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6476020812988281,0.1285318732261657,0.58797687292099,285.0047302246094,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251281738281,285.0005798339844,1.0,0.4031358659267425,1.0,1.0,0.7315127849578857,1.0,-2.0809571743011475,0.9787836670875548,1.1021734476089478,0.5015547275543213,0.9376974701881408,0.9376974701881408,0.0,83.6286392211914,52.0,55980.31640625,0.0,807.9402465820312,1.0,279.1423034667969,282.80682373046875,300.4487609863281,304.0636901855469,293.1499938964844,293.1499938964844,278.8500061035156,33170.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578280568122864,1.0,0.0,0.0,3.654053926467896,3.6540775299072266,8.909291864256375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.21875,0.0,1516.489013671875,1895.4371337890625,0.0,2093.549560546875,0.903808295726776,1.0,0.0,3.0,1.0,0.0
17669280,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9254551529884338,0.3779346346855163,0.3410983383655548,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9248923063278198,0.3780832290649414,0.3586323857307434,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8028839230537415,0.2464737147092819,0.1735809445381164,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8415214419364929,0.2860805690288543,0.2723590135574341,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6476020812988281,0.1285318732261657,0.58797687292099,285.0047302246094,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251281738281,285.0005798339844,1.0,0.4031358659267425,1.0,1.0,0.7315127849578857,1.0,-2.0809571743011475,0.9787836670875548,1.1021734476089478,0.5015547275543213,0.9376974701881408,0.9376974701881408,0.0,83.6286392211914,52.0,55980.31640625,0.0,807.9402465820312,1.0,279.1423034667969,282.80682373046875,300.4487609863281,304.0636901855469,293.1499938964844,293.1499938964844,278.8500061035156,33170.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578280568122864,1.0,0.0,0.0,3.654053926467896,3.6540775299072266,8.909291864256375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.21875,0.0,1516.489013671875,1895.4371337890625,0.0,2093.549560546875,0.903808295726776,1.0,0.0,3.0,1.0,0.0
17669340,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9623158574104308,0.3763309121131897,0.3394890427589416,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9644969701766968,0.3796614110469818,0.3598767817020416,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8317047953605652,0.2470043152570724,0.1737207323312759,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8722460865974426,0.2865631282329559,0.2725052833557129,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6707521677017212,0.1281400322914123,0.5843471884727478,284.9005126953125,284.95001220703125,303.2714538574219,297.4710388183594,300.0751647949219,297.2212829589844,284.9052734375,1.0,0.39308762550354,1.0,1.0,0.7318698167800903,1.0,-2.0765061378479004,0.976445496082306,1.1000607013702393,0.5001757144927979,0.8388910889625549,0.8388910889625549,0.0,72.63330078125,55.0,56116.734375,0.0,765.1404418945312,1.0,278.8582763671875,282.698486328125,300.4843444824219,304.18292236328125,293.1499938964844,293.1499938964844,279.1499938964844,39773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647837400436401,1.0,0.0,0.0,3.4909117221832275,3.4909348487854004,8.131507343023259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4443359375,0.0,1390.274658203125,1895.4371337890625,0.0,2154.66064453125,0.8735235929489136,1.0,0.0,3.0,1.0,0.0
17669400,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9623158574104308,0.3763309121131897,0.3394890427589416,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9644969701766968,0.3796614110469818,0.3598767817020416,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8317047953605652,0.2470043152570724,0.1737207323312759,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8722460865974426,0.2865631282329559,0.2725052833557129,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6707521677017212,0.1281400322914123,0.5843471884727478,284.9005126953125,284.95001220703125,303.2714538574219,297.4710388183594,300.0751647949219,297.2212829589844,284.9052734375,1.0,0.39308762550354,1.0,1.0,0.7318698167800903,1.0,-2.0765061378479004,0.976445496082306,1.1000607013702393,0.5001757144927979,0.8388910889625549,0.8388910889625549,0.0,72.63330078125,55.0,56116.734375,0.0,765.1404418945312,1.0,278.8582763671875,282.698486328125,300.4843444824219,304.18292236328125,293.1499938964844,293.1499938964844,279.1499938964844,39773.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647837400436401,1.0,0.0,0.0,3.4909117221832275,3.4909348487854004,8.131507343023259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4443359375,0.0,1390.274658203125,1895.4371337890625,0.0,2154.66064453125,0.8735235929489136,1.0,0.0,3.0,1.0,0.0
17669460,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9856591820716858,0.3759111762046814,0.3385879099369049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9894662499427797,0.3819775879383087,0.3615942895412445,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.853657603263855,0.2481891214847564,0.1742234677076339,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8968538045883179,0.2876810133457184,0.2731234729290008,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6891199350357056,0.1281265318393707,0.5825347900390625,285.0099792480469,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.22613525390625,285.0057373046875,1.0,0.3878355920314789,1.0,1.0,0.7323688268661499,1.0,-2.0766494274139404,0.9763600826263428,1.1002894639968872,0.4999260604381561,0.9381638765335084,0.9381638765335084,0.0,66.09967041015625,58.0,55766.11328125,0.0,742.1578979492188,1.0,279.14208984375,282.8122863769531,300.4436950683594,304.04345703125,293.1499938964844,293.1499938964844,278.8500061035156,32810.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564738392829895,1.0,0.0,0.0,3.634644269943237,3.634667634963989,8.814894272290985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3583984375,0.0,1492.389404296875,1895.4371337890625,0.0,2081.716552734375,0.8991955518722534,1.0,0.0,3.0,1.0,0.0
17669520,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9856591820716858,0.3759111762046814,0.3385879099369049,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9894662499427797,0.3819775879383087,0.3615942895412445,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.853657603263855,0.2481891214847564,0.1742234677076339,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8968538045883179,0.2876810133457184,0.2731234729290008,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6891199350357056,0.1281265318393707,0.5825347900390625,285.0099792480469,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.22613525390625,285.0057373046875,1.0,0.3878355920314789,1.0,1.0,0.7323688268661499,1.0,-2.0766494274139404,0.9763600826263428,1.1002894639968872,0.4999260604381561,0.9381638765335084,0.9381638765335084,0.0,66.09967041015625,58.0,55766.11328125,0.0,742.1578979492188,1.0,279.14208984375,282.8122863769531,300.4436950683594,304.04345703125,293.1499938964844,293.1499938964844,278.8500061035156,32810.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564738392829895,1.0,0.0,0.0,3.634644269943237,3.634667634963989,8.814894272290985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3583984375,0.0,1492.389404296875,1895.4371337890625,0.0,2081.716552734375,0.8991955518722534,1.0,0.0,3.0,1.0,0.0
17669580,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9948817491531372,0.37442547082901,0.3374215364456177,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.383582592010498,0.3623859882354736,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8653638362884521,0.2488526850938797,0.1747204065322876,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9097800850868224,0.2882753312587738,0.2737345993518829,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.698192298412323,0.1279299110174179,0.5814899206161499,284.9028015136719,284.95001220703125,303.310791015625,297.45953369140625,300.0931701660156,297.22216796875,284.90728759765625,1.0,0.3854235410690307,1.0,1.0,0.7328677773475647,1.0,-2.0762269496917725,0.9759593605995178,1.1002676486968994,0.4996512234210968,0.8403915762901306,0.8403915762901306,0.0,63.268253326416016,61.0,56030.8515625,0.0,731.8046875,1.0,278.8583679199219,282.6982421875,300.4771423339844,304.1697998046875,293.1499938964844,293.1499938964844,279.1499938964844,39441.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642796039581299,1.0,0.0,0.0,3.486189126968384,3.486212015151977,8.109520308607898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.357421875,0.0,1383.039306640625,1895.4371337890625,0.0,2150.213134765625,0.8721529245376587,1.0,0.0,3.0,1.0,0.0
17669640,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9948817491531372,0.37442547082901,0.3374215364456177,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.383582592010498,0.3623859882354736,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8653638362884521,0.2488526850938797,0.1747204065322876,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9097800850868224,0.2882753312587738,0.2737345993518829,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.698192298412323,0.1279299110174179,0.5814899206161499,284.9028015136719,284.95001220703125,303.310791015625,297.45953369140625,300.0931701660156,297.22216796875,284.90728759765625,1.0,0.3854235410690307,1.0,1.0,0.7328677773475647,1.0,-2.0762269496917725,0.9759593605995178,1.1002676486968994,0.4996512234210968,0.8403915762901306,0.8403915762901306,0.0,63.268253326416016,61.0,56030.8515625,0.0,731.8046875,1.0,278.8583679199219,282.6982421875,300.4771423339844,304.1697998046875,293.1499938964844,293.1499938964844,279.1499938964844,39441.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642796039581299,1.0,0.0,0.0,3.486189126968384,3.486212015151977,8.109520308607898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.357421875,0.0,1383.039306640625,1895.4371337890625,0.0,2150.213134765625,0.8721529245376587,1.0,0.0,3.0,1.0,0.0
17669700,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9957858920097352,0.3741352260112762,0.3369000852108001,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.3848327398300171,0.3610667884349823,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8673087954521179,0.2493979185819625,0.174988567829132,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9119372963905334,0.2887726128101349,0.2740559875965118,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6992928981781006,0.1279127448797226,0.5810499787330627,285.02178955078125,284.95001220703125,303.3199768066406,297.4560852050781,300.09832763671875,297.2243957519531,285.0289306640625,1.0,0.3848463594913482,1.0,1.0,0.7331172823905945,1.0,-2.074249267578125,0.9748990535736084,1.0993503332138062,0.498962789773941,0.9219950437545776,0.9219950437545776,0.0,62.84975814819336,61.0,55479.88671875,0.0,728.64208984375,1.0,279.098388671875,282.8357238769531,300.42169189453125,303.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,34119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579612731933594,1.0,0.0,0.0,3.5412888526916504,3.541311502456665,8.367890700355929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.234375,0.0,1401.900146484375,1895.4371337890625,0.0,2094.714599609375,0.8817721009254456,1.0,0.0,3.0,1.0,0.0
17669760,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9964559078216552,0.3740009069442749,0.3367581367492676,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.3863880336284637,0.3599339127540588,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8689455389976501,0.2500542104244232,0.1754230856895446,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9136993288993835,0.2893809676170349,0.2745982110500335,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7001239061355591,0.1279710531234741,0.5811642408370972,285.0073547363281,284.95001220703125,303.3289794921875,297.45245361328125,300.10504150390625,297.22967529296875,285.0030822753906,1.0,0.3846657276153564,1.0,1.0,0.7334272265434265,1.0,-2.074025154113769,0.974686563014984,1.0993385314941406,0.4987447261810303,0.9361652135849,0.9361652135849,0.0,62.62286376953125,64.0,55631.78125,0.0,727.6531982421875,1.0,279.1419677734375,282.80865478515625,300.43231201171875,304.0257873535156,293.1499938964844,293.1499938964844,278.8500061035156,32815.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564043998718262,1.0,0.0,0.0,3.629290819168091,3.629313945770264,8.788946388449403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.880859375,0.0,1486.558349609375,1895.4371337890625,0.0,2081.10986328125,0.8980722427368164,1.0,0.0,3.0,1.0,0.0
17669820,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9947149753570556,0.3725405037403106,0.3357188701629638,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.3886899650096893,0.3613623380661011,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8687748908996582,0.2507314682006836,0.1760160326957702,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132214188575744,0.2899517714977264,0.2753061950206756,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6989948749542236,0.1278011053800583,0.5808204412460327,284.90301513671875,284.95001220703125,303.34637451171875,297.4446105957031,300.1129150390625,297.2301330566406,284.9095764160156,1.0,0.3852272033691406,1.0,1.0,0.7340470552444458,1.0,-2.07564115524292,0.9752739667892456,1.1003671884536743,0.4989146590232849,0.8391073346138,0.8391073346138,0.0,62.93878555297852,67.0,55898.875,0.0,730.1284790039062,1.0,278.85797119140625,282.699951171875,300.4625244140625,304.1455383300781,293.1499938964844,293.1499938964844,279.1499938964844,39583.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641828656196594,1.0,0.0,0.0,3.4748873710632324,3.4749104976654053,8.057026548158319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.646484375,0.0,1372.46044921875,1895.4371337890625,0.0,2149.360107421875,0.8700235486030579,1.0,0.0,3.0,1.0,0.0
17669880,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9947149753570556,0.3725405037403106,0.3357188701629638,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.3886899650096893,0.3613623380661011,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8687748908996582,0.2507314682006836,0.1760160326957702,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9132214188575744,0.2899517714977264,0.2753061950206756,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6989948749542236,0.1278011053800583,0.5808204412460327,284.90301513671875,284.95001220703125,303.34637451171875,297.4446105957031,300.1129150390625,297.2301330566406,284.9095764160156,1.0,0.3852272033691406,1.0,1.0,0.7340470552444458,1.0,-2.07564115524292,0.9752739667892456,1.1003671884536743,0.4989146590232849,0.8391073346138,0.8391073346138,0.0,62.93878555297852,67.0,55898.875,0.0,730.1284790039062,1.0,278.85797119140625,282.699951171875,300.4625244140625,304.1455383300781,293.1499938964844,293.1499938964844,279.1499938964844,39583.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641828656196594,1.0,0.0,0.0,3.4748873710632324,3.4749104976654053,8.057026548158319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.646484375,0.0,1372.46044921875,1895.4371337890625,0.0,2149.360107421875,0.8700235486030579,1.0,0.0,3.0,1.0,0.0
