time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9917877316474916,0.3722141087055206,0.3351741433143616,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3911441564559936,0.3649557530879974,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8671830296516418,0.2520025968551636,0.1767945438623428,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9109869003295898,0.2910827398300171,0.2762319147586822,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6965799927711487,0.1278827488422393,0.5809062123298645,285.0150451660156,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23486328125,285.0108337402344,1.0,0.3868032693862915,1.0,1.0,0.7346669435501099,1.0,-2.0814483165740967,0.9779474139213562,1.1035008430480957,0.5002179741859436,0.9431928396224976,0.9431928396224976,0.0,63.7869873046875,70.0,55712.19921875,0.0,738.0365600585938,1.0,279.1420593261719,282.8101806640625,300.4180603027344,304.012939453125,293.1499938964844,293.1499938964844,278.8500061035156,32514.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756649374961853,1.0,0.0,0.0,3.633406639099121,3.633430004119873,8.808892744127661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.3525390625,0.0,1488.827392578125,1895.4371337890625,0.0,2083.248779296875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
17670000,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9917877316474916,0.3722141087055206,0.3351741433143616,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3911441564559936,0.3649557530879974,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8671830296516418,0.2520025968551636,0.1767945438623428,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9109869003295898,0.2910827398300171,0.2762319147586822,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6965799927711487,0.1278827488422393,0.5809062123298645,285.0150451660156,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23486328125,285.0108337402344,1.0,0.3868032693862915,1.0,1.0,0.7346669435501099,1.0,-2.0814483165740967,0.9779474139213562,1.1035008430480957,0.5002179741859436,0.9431928396224976,0.9431928396224976,0.0,63.7869873046875,70.0,55712.19921875,0.0,738.0365600585938,1.0,279.1420593261719,282.8101806640625,300.4180603027344,304.012939453125,293.1499938964844,293.1499938964844,278.8500061035156,32514.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756649374961853,1.0,0.0,0.0,3.633406639099121,3.633430004119873,8.808892744127661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.3525390625,0.0,1488.827392578125,1895.4371337890625,0.0,2083.248779296875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
17670060,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.986316740512848,0.3708263039588928,0.334246963262558,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.3923373222351074,0.3708791434764862,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8631523251533508,0.2527344524860382,0.1774596273899078,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9060142040252686,0.2916627526283264,0.2769951224327087,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6921725273132324,0.1277275830507278,0.5808560848236084,284.9058532714844,284.95001220703125,303.37921142578125,297.4270935058594,300.12652587890625,297.2273254394531,284.9107971191406,1.0,0.3891495764255523,1.0,1.0,0.7353865504264832,1.0,-2.0891079902648926,0.9814898371696472,1.1076180934906006,0.5020596981048584,0.8468830585479736,0.8468830585479736,0.0,65.2766342163086,73.0,56190.38671875,0.0,749.84619140625,1.0,278.8583068847656,282.6904296875,300.4491882324219,304.1485900878906,293.1499938964844,293.1499938964844,279.1499938964844,39030.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653303742408752,1.0,0.0,0.0,3.502869844436645,3.502893209457397,8.187311664187291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7109375,0.0,1397.318603515625,1895.4371337890625,0.0,2159.486328125,0.8754696249961853,1.0,0.0,3.0,1.0,0.0
17670120,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.986316740512848,0.3708263039588928,0.334246963262558,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.3923373222351074,0.3708791434764862,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8631523251533508,0.2527344524860382,0.1774596273899078,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9060142040252686,0.2916627526283264,0.2769951224327087,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6921725273132324,0.1277275830507278,0.5808560848236084,284.9058532714844,284.95001220703125,303.37921142578125,297.4270935058594,300.12652587890625,297.2273254394531,284.9107971191406,1.0,0.3891495764255523,1.0,1.0,0.7353865504264832,1.0,-2.0891079902648926,0.9814898371696472,1.1076180934906006,0.5020596981048584,0.8468830585479736,0.8468830585479736,0.0,65.2766342163086,73.0,56190.38671875,0.0,749.84619140625,1.0,278.8583068847656,282.6904296875,300.4491882324219,304.1485900878906,293.1499938964844,293.1499938964844,279.1499938964844,39030.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653303742408752,1.0,0.0,0.0,3.502869844436645,3.502893209457397,8.187311664187291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7109375,0.0,1397.318603515625,1895.4371337890625,0.0,2159.486328125,0.8754696249961853,1.0,0.0,3.0,1.0,0.0
17670180,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9776431918144226,0.3705183565616607,0.3337836861610412,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9939998388290404,0.393968254327774,0.3730389773845672,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8563078045845032,0.254031240940094,0.1783033609390258,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8980666995048523,0.2927706837654114,0.2779638469219208,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6851952075958252,0.1277828216552734,0.5811421871185303,285.0159606933594,284.95001220703125,303.3949279785156,297.41766357421875,300.1330871582031,297.22637939453125,285.0116271972656,1.0,0.3917844295501709,1.0,1.0,0.7361061573028564,1.0,-2.0936808586120605,0.9835059642791748,1.1101750135421753,0.5030297040939331,0.9506136178970336,0.9506136178970336,0.0,67.59373474121094,76.0,55950.44140625,0.0,762.021728515625,1.0,279.1422424316406,282.8023376464844,300.40234375,304.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,32493.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584290504455566,1.0,0.0,0.0,3.657063484191896,3.657086849212648,8.923973382479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.623046875,0.0,1514.751220703125,1895.4371337890625,0.0,2098.807861328125,0.9040299654006958,1.0,0.0,3.0,1.0,0.0
17670240,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9776431918144226,0.3705183565616607,0.3337836861610412,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9939998388290404,0.393968254327774,0.3730389773845672,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8563078045845032,0.254031240940094,0.1783033609390258,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8980666995048523,0.2927706837654114,0.2779638469219208,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6851952075958252,0.1277828216552734,0.5811421871185303,285.0159606933594,284.95001220703125,303.3949279785156,297.41766357421875,300.1330871582031,297.22637939453125,285.0116271972656,1.0,0.3917844295501709,1.0,1.0,0.7361061573028564,1.0,-2.0936808586120605,0.9835059642791748,1.1101750135421753,0.5030297040939331,0.9506136178970336,0.9506136178970336,0.0,67.59373474121094,76.0,55950.44140625,0.0,762.021728515625,1.0,279.1422424316406,282.8023376464844,300.40234375,304.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,32493.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584290504455566,1.0,0.0,0.0,3.657063484191896,3.657086849212648,8.923973382479744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.623046875,0.0,1514.751220703125,1895.4371337890625,0.0,2098.807861328125,0.9040299654006958,1.0,0.0,3.0,1.0,0.0
17670300,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9727830290794371,0.369920402765274,0.3335654139518738,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9906235933303832,0.3946280777454376,0.373869925737381,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8527358770370483,0.2544662952423095,0.1787534803152084,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8939127326011658,0.2931112349033355,0.2784840166568756,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6815868020057678,0.127729520201683,0.5814499855041504,284.8707275390625,284.95001220703125,303.4026794433594,297.412841796875,300.1351318359375,297.223876953125,284.8603820800781,1.0,0.3931890428066253,1.0,1.0,0.7364659905433655,1.0,-2.0959367752075195,0.984491765499115,1.1114449501037598,0.5035358667373657,0.8543074131011963,0.8543074131011963,0.0,68.87395477294922,76.0,56640.33203125,0.0,768.5446166992188,1.0,278.8974609375,282.63067626953125,300.4524230957031,304.2284545898437,293.1499938964844,293.1499938964844,278.8500061035156,36982.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654364705085754,1.0,0.0,0.0,3.634603500366211,3.6346275806427,8.814697025627538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.587890625,0.0,1523.427734375,1895.4371337890625,0.0,2160.4228515625,0.9000204205513,1.0,0.0,3.0,1.0,0.0
17670360,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9662766456604004,0.3691262304782867,0.332923412322998,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9860207438468932,0.3951643705368042,0.3744362890720367,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8480365872383118,0.2547664642333984,0.1790218204259872,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8885084986686707,0.2933046817779541,0.2787531912326813,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6769921779632568,0.1275873929262161,0.581209123134613,284.8970642089844,284.95001220703125,303.4103698730469,297.4079284667969,300.1360168457031,297.2194519042969,284.9034118652344,1.0,0.3945488929748535,1.0,1.0,0.7368874549865723,1.0,-2.096203565597534,0.9844735860824584,1.1117299795150757,0.5034611225128174,0.8458511829376221,0.8458511829376221,0.0,70.41175842285156,79.0,56296.4140625,0.0,774.2652587890625,1.0,278.85791015625,282.6781311035156,300.4301452636719,304.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,39452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670818567276001,1.0,0.0,0.0,3.518807172775269,3.5188305377960205,8.261981747637037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.654296875,0.0,1416.95166015625,1895.4371337890625,0.0,2174.96923828125,0.8793560862541199,1.0,0.0,3.0,1.0,0.0
17670420,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9559276700019836,0.3688576221466064,0.332485020160675,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9789053201675416,0.3972322940826416,0.3762370347976684,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8413382172584534,0.2561045289039612,0.1798917353153228,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8805450797080994,0.2943998277187347,0.2797074615955353,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.670025110244751,0.1276315301656723,0.581457793712616,285.0144348144531,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2225341796875,285.0104064941406,1.0,0.3974057734012604,1.0,1.0,0.7377303838729858,1.0,-2.1003246307373047,0.9862322211265564,1.114092469215393,0.5042316913604736,0.9518409371376038,0.9518409371376038,0.0,73.08524322509766,82.0,56025.88671875,0.0,787.4181518554688,1.0,279.1423645019531,282.7958984375,300.3807373046875,303.9971923828125,293.1499938964844,293.1499938964844,278.8500061035156,32637.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596793174743652,1.0,0.0,0.0,3.66836142539978,3.6683850288391113,8.979197332337208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0673828125,0.0,1528.4061279296875,1895.4371337890625,0.0,2109.7607421875,0.9066900610923768,1.0,0.0,3.0,1.0,0.0
17670480,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9559276700019836,0.3688576221466064,0.332485020160675,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9789053201675416,0.3972322940826416,0.3762370347976684,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8413382172584534,0.2561045289039612,0.1798917353153228,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8805450797080994,0.2943998277187347,0.2797074615955353,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.670025110244751,0.1276315301656723,0.581457793712616,285.0144348144531,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.2225341796875,285.0104064941406,1.0,0.3974057734012604,1.0,1.0,0.7377303838729858,1.0,-2.1003246307373047,0.9862322211265564,1.114092469215393,0.5042316913604736,0.9518409371376038,0.9518409371376038,0.0,73.08524322509766,82.0,56025.88671875,0.0,787.4181518554688,1.0,279.1423645019531,282.7958984375,300.3807373046875,303.9971923828125,293.1499938964844,293.1499938964844,278.8500061035156,32637.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596793174743652,1.0,0.0,0.0,3.66836142539978,3.6683850288391113,8.979197332337208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0673828125,0.0,1528.4061279296875,1895.4371337890625,0.0,2109.7607421875,0.9066900610923768,1.0,0.0,3.0,1.0,0.0
17670540,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.944021701812744,0.3675415217876434,0.3316906690597534,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9705640077590942,0.3985832631587982,0.3778368830680847,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8341346383094788,0.25690358877182,0.1806555241346359,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8720007538795471,0.2949437499046325,0.2805075347423553,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6627369523048401,0.1274474561214447,0.5815839171409607,284.8984680175781,284.95001220703125,303.4407958984375,297.3880310058594,300.14801025390625,297.2173156738281,284.9033508300781,1.0,0.4003371894359588,1.0,1.0,0.7385733127593994,1.0,-2.1033260822296143,0.9874142408370972,1.1159117221832275,0.5047850012779236,0.8487262725830078,0.8487262725830078,0.0,76.0671615600586,85.0,56400.015625,0.0,800.7328491210938,1.0,278.8580322265625,282.6712341308594,300.40899658203125,304.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,39326.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681276202201843,1.0,0.0,0.0,3.532764673233032,3.532788038253784,8.327654086315306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.486328125,0.0,1430.697021484375,1895.4371337890625,0.0,2184.229736328125,0.8821821212768555,1.0,0.0,3.0,1.0,0.0
17670600,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.944021701812744,0.3675415217876434,0.3316906690597534,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9705640077590942,0.3985832631587982,0.3778368830680847,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8341346383094788,0.25690358877182,0.1806555241346359,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8720007538795471,0.2949437499046325,0.2805075347423553,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6627369523048401,0.1274474561214447,0.5815839171409607,284.8984680175781,284.95001220703125,303.4407958984375,297.3880310058594,300.14801025390625,297.2173156738281,284.9033508300781,1.0,0.4003371894359588,1.0,1.0,0.7385733127593994,1.0,-2.1033260822296143,0.9874142408370972,1.1159117221832275,0.5047850012779236,0.8487262725830078,0.8487262725830078,0.0,76.0671615600586,85.0,56400.015625,0.0,800.7328491210938,1.0,278.8580322265625,282.6712341308594,300.40899658203125,304.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,39326.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681276202201843,1.0,0.0,0.0,3.532764673233032,3.532788038253784,8.327654086315306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.486328125,0.0,1430.697021484375,1895.4371337890625,0.0,2184.229736328125,0.8821821212768555,1.0,0.0,3.0,1.0,0.0
17670660,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.933736264705658,0.3673418462276459,0.331322431564331,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9633196592330932,0.4007079601287842,0.3797124028205871,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8283520936965942,0.2583154737949371,0.181579515337944,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8650224804878235,0.2960560917854309,0.2814818918704986,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6566685438156128,0.1275079250335693,0.5819246768951416,285.01593017578125,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2212219238281,285.011962890625,1.0,0.4033042788505554,1.0,1.0,0.7393545508384705,1.0,-2.107820987701416,0.9893797636032104,1.1184413433074951,0.5056930780410767,0.95511394739151,0.95511394739151,0.0,78.85616302490234,88.0,56114.8515625,0.0,814.7273559570312,1.0,279.1424255371094,282.79150390625,300.360595703125,303.982177734375,293.1499938964844,293.1499938964844,278.8500061035156,32643.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760717511177063,1.0,0.0,0.0,3.6785964965820312,3.6786201000213614,9.029372449731454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.689453125,0.0,1539.90869140625,1895.4371337890625,0.0,2118.869140625,0.909010410308838,1.0,0.0,3.0,1.0,0.0
17670720,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.933736264705658,0.3673418462276459,0.331322431564331,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9633196592330932,0.4007079601287842,0.3797124028205871,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8283520936965942,0.2583154737949371,0.181579515337944,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8650224804878235,0.2960560917854309,0.2814818918704986,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6566685438156128,0.1275079250335693,0.5819246768951416,285.01593017578125,284.95001220703125,303.4560852050781,297.3780822753906,300.1568298339844,297.2212219238281,285.011962890625,1.0,0.4033042788505554,1.0,1.0,0.7393545508384705,1.0,-2.107820987701416,0.9893797636032104,1.1184413433074951,0.5056930780410767,0.95511394739151,0.95511394739151,0.0,78.85616302490234,88.0,56114.8515625,0.0,814.7273559570312,1.0,279.1424255371094,282.79150390625,300.360595703125,303.982177734375,293.1499938964844,293.1499938964844,278.8500061035156,32643.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760717511177063,1.0,0.0,0.0,3.6785964965820312,3.6786201000213614,9.029372449731454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.689453125,0.0,1539.90869140625,1895.4371337890625,0.0,2118.869140625,0.909010410308838,1.0,0.0,3.0,1.0,0.0
17670780,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.922498881816864,0.3660897612571716,0.3305924236774444,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9550336003303528,0.4020717144012451,0.381337970495224,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8220837712287903,0.2591818869113922,0.1823949366807937,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.857624351978302,0.2966119647026062,0.2822996377944946,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6504088640213013,0.1273398846387863,0.5821416974067688,284.8978576660156,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.2164306640625,284.9027099609375,1.0,0.4063064754009247,1.0,1.0,0.7401357889175415,1.0,-2.1111228466033936,0.9907326698303224,1.1203902959823608,0.5063651204109192,0.8510787487030029,0.8510787487030029,0.0,81.92015838623047,91.0,56510.32421875,0.0,828.69140625,1.0,278.8579406738281,282.6642150878906,300.3894348144531,304.1119689941406,293.1499938964844,293.1499938964844,279.1499938964844,39297.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692068815231323,1.0,0.0,0.0,3.5459909439086914,3.5460145473480225,8.390127277380088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.806640625,0.0,1444.47216796875,1895.4371337890625,0.0,2193.798583984375,0.8850454092025757,1.0,0.0,3.0,1.0,0.0
17670840,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.922498881816864,0.3660897612571716,0.3305924236774444,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9550336003303528,0.4020717144012451,0.381337970495224,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8220837712287903,0.2591818869113922,0.1823949366807937,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.857624351978302,0.2966119647026062,0.2822996377944946,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6504088640213013,0.1273398846387863,0.5821416974067688,284.8978576660156,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.2164306640625,284.9027099609375,1.0,0.4063064754009247,1.0,1.0,0.7401357889175415,1.0,-2.1111228466033936,0.9907326698303224,1.1203902959823608,0.5063651204109192,0.8510787487030029,0.8510787487030029,0.0,81.92015838623047,91.0,56510.32421875,0.0,828.69140625,1.0,278.8579406738281,282.6642150878906,300.3894348144531,304.1119689941406,293.1499938964844,293.1499938964844,279.1499938964844,39297.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692068815231323,1.0,0.0,0.0,3.5459909439086914,3.5460145473480225,8.390127277380088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.806640625,0.0,1444.47216796875,1895.4371337890625,0.0,2193.798583984375,0.8850454092025757,1.0,0.0,3.0,1.0,0.0
17670900,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9171831607818604,0.3659232258796692,0.3302366137504577,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.950943410396576,0.4030583202838897,0.3821267485618591,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8190754055976868,0.2598545849323272,0.1827918589115142,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8541174530982971,0.2971063554286957,0.2826758623123169,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6474146842956543,0.1273358762264251,0.5820916891098022,285.02587890625,284.95001220703125,303.4794616699219,297.3634338378906,300.1649475097656,297.2174377441406,285.03350830078125,1.0,0.4077745974063873,1.0,1.0,0.7405264377593994,1.0,-2.1125082969665527,0.9912900328636168,1.1212183237075806,0.5065808296203613,0.938629388809204,0.938629388809204,0.0,83.44660949707031,91.0,55996.33984375,0.0,835.4315185546875,1.0,279.099853515625,282.809814453125,300.33172607421875,303.9023132324219,293.1499938964844,293.1499938964844,279.1499938964844,34040.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630998492240906,1.0,0.0,0.0,3.600080728530884,3.6001038551330566,8.648041784908855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.193359375,0.0,1463.872314453125,1895.4371337890625,0.0,2139.816650390625,0.8948452472686768,1.0,0.0,3.0,1.0,0.0
17670960,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9133282899856568,0.3659490942955017,0.3302764296531677,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9480226039886476,0.4042049646377563,0.3832207322120666,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8170024156570435,0.2606668174266815,0.1833688616752624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8516213893890381,0.2977392673492431,0.2832871675491333,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6452177166938782,0.1274152249097824,0.5825562477111816,285.0172119140625,284.95001220703125,303.4874267578125,297.35870361328125,300.1702575683594,297.2206726074219,285.01348876953125,1.0,0.4093157052993774,1.0,1.0,0.740938127040863,1.0,-2.115853786468506,0.9928091168403624,1.123044729232788,0.5073435306549072,0.9589574337005616,0.9589574337005616,0.0,84.76773834228516,94.0,56221.26953125,0.0,843.2184448242188,1.0,279.1424865722656,282.7868957519531,300.3412475585937,303.9691162109375,293.1499938964844,293.1499938964844,278.8500061035156,32652.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618113160133362,1.0,0.0,0.0,3.690128087997437,3.690151929855346,9.086072054742544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.70703125,0.0,1552.94921875,1895.4371337890625,0.0,2128.47900390625,0.9117228984832764,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.903944969177246,0.3647570312023163,0.3296046257019043,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9401702880859376,0.4055655896663666,0.3848500847816467,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8113666772842407,0.2616001069545746,0.1842343062162399,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8452644944190979,0.2983066737651825,0.2841200828552246,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.639870822429657,0.1272614300251007,0.5828477144241333,284.8968200683594,284.95001220703125,303.5036926269531,297.3495178222656,300.1748352050781,297.2160949707031,284.90167236328125,1.0,0.4123422801494598,1.0,1.0,0.7417616248130798,1.0,-2.1193981170654297,0.9942677021026612,1.1251304149627686,0.5080800652503967,0.8537339568138123,0.8537339568138123,0.0,87.86956024169922,97.0,56639.49609375,0.0,857.6354370117188,1.0,278.8578186035156,282.65643310546875,300.370849609375,304.1011962890625,293.1499938964844,293.1499938964844,279.1499938964844,39272.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703282833099365,1.0,0.0,0.0,3.5611162185668945,3.5611398220062256,8.46185457703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2109375,0.0,1460.4013671875,1895.4371337890625,0.0,2203.754150390625,0.8883317112922668,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.903944969177246,0.3647570312023163,0.3296046257019043,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9401702880859376,0.4055655896663666,0.3848500847816467,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8113666772842407,0.2616001069545746,0.1842343062162399,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8452644944190979,0.2983066737651825,0.2841200828552246,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.639870822429657,0.1272614300251007,0.5828477144241333,284.8968200683594,284.95001220703125,303.5036926269531,297.3495178222656,300.1748352050781,297.2160949707031,284.90167236328125,1.0,0.4123422801494598,1.0,1.0,0.7417616248130798,1.0,-2.1193981170654297,0.9942677021026612,1.1251304149627686,0.5080800652503967,0.8537339568138123,0.8537339568138123,0.0,87.86956024169922,97.0,56639.49609375,0.0,857.6354370117188,1.0,278.8578186035156,282.65643310546875,300.370849609375,304.1011962890625,293.1499938964844,293.1499938964844,279.1499938964844,39272.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703282833099365,1.0,0.0,0.0,3.5611162185668945,3.5611398220062256,8.46185457703541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2109375,0.0,1460.4013671875,1895.4371337890625,0.0,2203.754150390625,0.8883317112922668,1.0,0.0,3.0,1.0,0.0
17671140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8966221809387207,0.3646766245365143,0.3293390572071075,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9336870312690736,0.4077040553092956,0.3867327868938446,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8067246079444885,0.2631591260433197,0.1852573603391647,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8401065468788147,0.2994512021541595,0.2851205468177795,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6354122161865234,0.1273510307073593,0.5833244919776917,285.01861572265625,284.95001220703125,303.5205993652344,297.3407897949219,300.18475341796875,297.2206115722656,285.0148010253906,1.0,0.4153622984886169,1.0,1.0,0.7425850629806519,1.0,-2.1243386268615723,0.9964413046836852,1.1278972625732422,0.5091176629066467,0.9635275602340698,0.9635275602340698,0.0,90.74341583251952,100.0,56347.07421875,0.0,872.5679931640625,1.0,279.14263916015625,282.7813720703125,300.3233337402344,303.9587707519531,293.1499938964844,293.1499938964844,278.8500061035156,32659.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629193663597107,1.0,0.0,0.0,3.704278469085693,3.704302310943604,9.155889415524144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9130859375,0.0,1569.0341796875,1895.4371337890625,0.0,2138.22705078125,0.9148309826850892,1.0,0.0,3.0,1.0,0.0
17671200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8966221809387207,0.3646766245365143,0.3293390572071075,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9336870312690736,0.4077040553092956,0.3867327868938446,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8067246079444885,0.2631591260433197,0.1852573603391647,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8401065468788147,0.2994512021541595,0.2851205468177795,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6354122161865234,0.1273510307073593,0.5833244919776917,285.01861572265625,284.95001220703125,303.5205993652344,297.3407897949219,300.18475341796875,297.2206115722656,285.0148010253906,1.0,0.4153622984886169,1.0,1.0,0.7425850629806519,1.0,-2.1243386268615723,0.9964413046836852,1.1278972625732422,0.5091176629066467,0.9635275602340698,0.9635275602340698,0.0,90.74341583251952,100.0,56347.07421875,0.0,872.5679931640625,1.0,279.14263916015625,282.7813720703125,300.3233337402344,303.9587707519531,293.1499938964844,293.1499938964844,278.8500061035156,32659.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629193663597107,1.0,0.0,0.0,3.704278469085693,3.704302310943604,9.155889415524144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9130859375,0.0,1569.0341796875,1895.4371337890625,0.0,2138.22705078125,0.9148309826850892,1.0,0.0,3.0,1.0,0.0
17671260,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8887056112289429,0.3635398149490356,0.3287220597267151,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.926535189151764,0.409057468175888,0.3883620500564575,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8014923930168152,0.2641556859016418,0.186170756816864,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8345957398414612,0.3000296354293823,0.2859683632850647,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6307698488235474,0.12720987200737,0.5836818218231201,284.8955078125,284.95001220703125,303.5381774902344,297.3326721191406,300.18994140625,297.21612548828125,284.9003601074219,1.0,0.4183924496173858,1.0,1.0,0.7434618473052979,1.0,-2.128103256225586,0.99799245595932,1.1301108598709106,0.5099074244499207,0.8567497730255127,0.8567497730255127,0.0,93.862548828125,103.0,56789.125,0.0,887.3560180664062,1.0,278.8576965332031,282.64801025390625,300.3541564941406,304.093505859375,293.1499938964844,293.1499938964844,279.1499938964844,39244.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714609503746033,1.0,0.0,0.0,3.578209161758423,3.578233003616333,8.543281637685141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.080078125,0.0,1478.5513916015625,1895.4371337890625,0.0,2213.82275390625,0.8920440673828125,1.0,0.0,3.0,1.0,0.0
17671320,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8887056112289429,0.3635398149490356,0.3287220597267151,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.926535189151764,0.409057468175888,0.3883620500564575,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8014923930168152,0.2641556859016418,0.186170756816864,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8345957398414612,0.3000296354293823,0.2859683632850647,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6307698488235474,0.12720987200737,0.5836818218231201,284.8955078125,284.95001220703125,303.5381774902344,297.3326721191406,300.18994140625,297.21612548828125,284.9003601074219,1.0,0.4183924496173858,1.0,1.0,0.7434618473052979,1.0,-2.128103256225586,0.99799245595932,1.1301108598709106,0.5099074244499207,0.8567497730255127,0.8567497730255127,0.0,93.862548828125,103.0,56789.125,0.0,887.3560180664062,1.0,278.8576965332031,282.64801025390625,300.3541564941406,304.093505859375,293.1499938964844,293.1499938964844,279.1499938964844,39244.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714609503746033,1.0,0.0,0.0,3.578209161758423,3.578233003616333,8.543281637685141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.080078125,0.0,1478.5513916015625,1895.4371337890625,0.0,2213.82275390625,0.8920440673828125,1.0,0.0,3.0,1.0,0.0
17671380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.882178783416748,0.3635159432888031,0.3285028040409088,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.920766055583954,0.4111987352371216,0.3902415335178375,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7973349094390869,0.2657849490642547,0.1872398257255554,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8300976753234863,0.3011910617351532,0.2869807779788971,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6268393993377686,0.1273120641708374,0.584210991859436,285.0200500488281,284.95001220703125,303.556640625,297.3252258300781,300.2007141113281,297.22088623046875,285.016357421875,1.0,0.4214087724685669,1.0,1.0,0.7443386316299438,1.0,-2.133228063583374,1.0002411603927612,1.1329870223999023,0.5109837651252747,0.9685117602348328,0.9685117602348328,0.0,96.74951934814452,106.0,56491.26171875,0.0,902.6343383789062,1.0,279.14276123046875,282.77587890625,300.30767822265625,303.9516906738281,293.1499938964844,293.1499938964844,278.8500061035156,32676.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640310525894165,1.0,0.0,0.0,3.719456195831299,3.719480276107788,9.231072795046202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.771484375,0.0,1586.4859619140625,1895.4371337890625,0.0,2148.021240234375,0.91827791929245,1.0,0.0,3.0,1.0,0.0
17671440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.882178783416748,0.3635159432888031,0.3285028040409088,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.920766055583954,0.4111987352371216,0.3902415335178375,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7973349094390869,0.2657849490642547,0.1872398257255554,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8300976753234863,0.3011910617351532,0.2869807779788971,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6268393993377686,0.1273120641708374,0.584210991859436,285.0200500488281,284.95001220703125,303.556640625,297.3252258300781,300.2007141113281,297.22088623046875,285.016357421875,1.0,0.4214087724685669,1.0,1.0,0.7443386316299438,1.0,-2.133228063583374,1.0002411603927612,1.1329870223999023,0.5109837651252747,0.9685117602348328,0.9685117602348328,0.0,96.74951934814452,106.0,56491.26171875,0.0,902.6343383789062,1.0,279.14276123046875,282.77587890625,300.30767822265625,303.9516906738281,293.1499938964844,293.1499938964844,278.8500061035156,32676.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640310525894165,1.0,0.0,0.0,3.719456195831299,3.719480276107788,9.231072795046202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.771484375,0.0,1586.4859619140625,1895.4371337890625,0.0,2148.021240234375,0.91827791929245,1.0,0.0,3.0,1.0,0.0
17671500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8791272044181824,0.363089382648468,0.3284408450126648,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9181227087974548,0.411973774433136,0.3912346661090851,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.795447587966919,0.26639124751091,0.1878180652856826,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8280324935913086,0.301570326089859,0.2875464856624603,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6250438094139099,0.127294972538948,0.584699809551239,284.87371826171875,284.95001220703125,303.56622314453125,297.3218078613281,300.2044982910156,297.2200927734375,284.8631286621094,1.0,0.4229601919651031,1.0,1.0,0.7447770237922668,1.0,-2.136310577392578,1.0016111135482788,1.134699463844299,0.5117155909538269,0.8728402256965637,0.8728402256965637,0.0,98.1905746459961,106.0,57258.59765625,0.0,910.7802734375,1.0,278.8960266113281,282.6002502441406,300.35986328125,304.1715393066406,293.1499938964844,293.1499938964844,278.8500061035156,36696.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709190249443054,1.0,0.0,0.0,3.7041382789611816,3.704163074493408,9.15519649424823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.017578125,0.0,1599.5262451171875,1895.4371337890625,0.0,2209.00390625,0.9155805706977844,1.0,0.0,3.0,1.0,0.0
17671560,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8751213550567627,0.3624337017536163,0.3279430270195007,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9145081043243408,0.4125456511974334,0.3918733298778534,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7927451729774475,0.2668430805206299,0.1882009208202362,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8252312541007996,0.301781952381134,0.287846177816391,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6226720213890076,0.1271828562021255,0.5846316814422607,284.8931579589844,284.95001220703125,303.5760498046875,297.318603515625,300.2068176269531,297.21649169921875,284.8990478515625,1.0,0.4244330525398254,1.0,1.0,0.7452319860458374,1.0,-2.137219190597534,1.0019009113311768,1.1353182792663574,0.5118369460105896,0.8595299124717712,0.8595299124717712,0.0,99.87398529052734,109.0,56950.6875,0.0,917.7669677734376,1.0,278.8574523925781,282.6398620605469,300.3404541015625,304.08966064453125,293.1499938964844,293.1499938964844,279.1499938964844,39302.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772594690322876,1.0,0.0,0.0,3.5951430797576904,3.59516716003418,8.624335237072955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.4873046875,0.0,1497.330810546875,1895.4371337890625,0.0,2223.914306640625,0.8959285616874695,1.0,0.0,3.0,1.0,0.0
17671620,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8693228960037231,0.362461119890213,0.3277699649333954,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9095816016197203,0.4146875739097595,0.393750935792923,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7891353964805603,0.2685403823852539,0.1893160790205001,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8212172389030457,0.3029596507549286,0.2888725996017456,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6190604567527771,0.1272963732481002,0.5852118730545044,285.0197448730469,284.95001220703125,303.5965881347656,297.3128967285156,300.2186279296875,297.221435546875,285.0171813964844,1.0,0.4274396598339081,1.0,1.0,0.7461419105529785,1.0,-2.142530679702759,1.004233956336975,1.1382967233657837,0.5129566192626953,0.9728186130523682,0.9728186130523682,0.0,102.76668548583984,112.0,56651.9765625,0.0,933.3767700195312,1.0,279.1422424316406,282.76971435546875,300.2959289550781,303.94940185546875,293.1499938964844,293.1499938964844,278.8500061035156,32799.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651896476745605,1.0,0.0,0.0,3.734795093536377,3.734819412231445,9.30736746340699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.2998046875,0.0,1605.062744140625,1895.4371337890625,0.0,2158.24365234375,0.9220226407051086,1.0,0.0,3.0,1.0,0.0
17671680,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8693228960037231,0.362461119890213,0.3277699649333954,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9095816016197203,0.4146875739097595,0.393750935792923,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7891353964805603,0.2685403823852539,0.1893160790205001,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8212172389030457,0.3029596507549286,0.2888725996017456,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6190604567527771,0.1272963732481002,0.5852118730545044,285.0197448730469,284.95001220703125,303.5965881347656,297.3128967285156,300.2186279296875,297.221435546875,285.0171813964844,1.0,0.4274396598339081,1.0,1.0,0.7461419105529785,1.0,-2.142530679702759,1.004233956336975,1.1382967233657837,0.5129566192626953,0.9728186130523682,0.9728186130523682,0.0,102.76668548583984,112.0,56651.9765625,0.0,933.3767700195312,1.0,279.1422424316406,282.76971435546875,300.2959289550781,303.94940185546875,293.1499938964844,293.1499938964844,278.8500061035156,32799.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651896476745605,1.0,0.0,0.0,3.734795093536377,3.734819412231445,9.30736746340699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.2998046875,0.0,1605.062744140625,1895.4371337890625,0.0,2158.24365234375,0.9220226407051086,1.0,0.0,3.0,1.0,0.0
17671740,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8630114197731018,0.3614318072795868,0.3272508084774017,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9043074250221252,0.416028082370758,0.3953740000724792,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7850931882858276,0.2696600556373596,0.1903184205293655,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8167754411697388,0.3035620152950287,0.2897474467754364,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6151143908500671,0.1271777898073196,0.5856751203536987,284.8927917480469,284.95001220703125,303.61834716796875,297.3081970214844,300.2258605957031,297.217041015625,284.897705078125,1.0,0.4304516613483429,1.0,1.0,0.7470518350601196,1.0,-2.146672248840332,1.0059661865234375,1.1407060623168943,0.5138466358184814,0.864091694355011,0.864091694355011,0.0,105.89999389648438,115.0,57156.71875,0.0,948.8048706054688,1.0,278.857421875,282.6298828125,300.32977294921875,304.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,39178.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736828923225403,1.0,0.0,0.0,3.618011713027954,3.6180360317230233,8.734403422749892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.529296875,0.0,1521.440673828125,1895.4371337890625,0.0,2233.612548828125,0.9007501006126404,1.0,0.0,3.0,1.0,0.0
