time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8630114197731018,0.3614318072795868,0.3272508084774017,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9043074250221252,0.416028082370758,0.3953740000724792,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7850931882858276,0.2696600556373596,0.1903184205293655,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8167754411697388,0.3035620152950287,0.2897474467754364,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6151143908500671,0.1271777898073196,0.5856751203536987,284.8927917480469,284.95001220703125,303.61834716796875,297.3081970214844,300.2258605957031,297.217041015625,284.897705078125,1.0,0.4304516613483429,1.0,1.0,0.7470518350601196,1.0,-2.146672248840332,1.0059661865234375,1.1407060623168943,0.5138466358184814,0.864091694355011,0.864091694355011,0.0,105.89999389648438,115.0,57156.71875,0.0,948.8048706054688,1.0,278.857421875,282.6298828125,300.32977294921875,304.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,39178.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736828923225403,1.0,0.0,0.0,3.618011713027954,3.6180360317230233,8.734403422749892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.529296875,0.0,1521.440673828125,1895.4371337890625,0.0,2233.612548828125,0.9007501006126404,1.0,0.0,3.0,1.0,0.0
17671860,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8578549027442932,0.361516535282135,0.3271183669567108,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9002473950386047,0.4181759357452392,0.3972459137439728,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7819597125053406,0.2714302241802215,0.1914778798818588,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813073456287384,0.3047544658184051,0.2907793819904327,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6116113662719727,0.1273037493228912,0.5862976312637329,285.0237121582031,284.95001220703125,303.6414489746094,297.3046569824219,300.239013671875,297.22222900390625,285.020263671875,1.0,0.4334436058998108,1.0,1.0,0.7479699850082397,1.0,-2.1521360874176025,1.008376955986023,1.1437592506408691,0.5150027871131897,0.9805958271026612,0.9805958271026612,0.0,108.79668426513672,118.0,56848.1953125,0.0,964.7163696289062,1.0,279.14306640625,282.764404296875,300.28680419921875,303.951904296875,293.1499938964844,293.1499938964844,278.8500061035156,32722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661848664283752,1.0,0.0,0.0,3.7549855709075928,3.755009889602661,9.408271353095188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7529296875,0.0,1627.9105224609375,1895.4371337890625,0.0,2167.035400390625,0.9263567328453064,1.0,0.0,3.0,1.0,0.0
17671920,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8578549027442932,0.361516535282135,0.3271183669567108,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9002473950386047,0.4181759357452392,0.3972459137439728,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7819597125053406,0.2714302241802215,0.1914778798818588,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.813073456287384,0.3047544658184051,0.2907793819904327,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6116113662719727,0.1273037493228912,0.5862976312637329,285.0237121582031,284.95001220703125,303.6414489746094,297.3046569824219,300.239013671875,297.22222900390625,285.020263671875,1.0,0.4334436058998108,1.0,1.0,0.7479699850082397,1.0,-2.1521360874176025,1.008376955986023,1.1437592506408691,0.5150027871131897,0.9805958271026612,0.9805958271026612,0.0,108.79668426513672,118.0,56848.1953125,0.0,964.7163696289062,1.0,279.14306640625,282.764404296875,300.28680419921875,303.951904296875,293.1499938964844,293.1499938964844,278.8500061035156,32722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661848664283752,1.0,0.0,0.0,3.7549855709075928,3.755009889602661,9.408271353095188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7529296875,0.0,1627.9105224609375,1895.4371337890625,0.0,2167.035400390625,0.9263567328453064,1.0,0.0,3.0,1.0,0.0
17671980,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8522388339042664,0.3605348467826843,0.3266571760177612,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8957265615463257,0.4195088148117065,0.3988758325576782,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7784331440925598,0.2726116478443146,0.1925309151411056,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8089142441749573,0.3053599894046783,0.291670560836792,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6077536940574646,0.1271977573633194,0.5868297219276428,284.89117431640625,284.95001220703125,303.6660461425781,297.3023376464844,300.24761962890625,297.2178955078125,284.8959655761719,1.0,0.4364441037178039,1.0,1.0,0.7488880753517151,1.0,-2.1565189361572266,1.010230302810669,1.146288514137268,0.5159558057785034,0.8687900304794312,0.8687900304794312,0.0,111.92640686035156,121.0,57384.39453125,0.0,980.4918212890624,1.0,278.8572692871094,282.6195983886719,300.32403564453125,304.0989074707031,293.1499938964844,293.1499938964844,279.1499938964844,39106.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747370004653931,1.0,0.0,0.0,3.642106533050537,3.642131090164185,8.851126835907053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6845703125,0.0,1547.6005859375,1895.4371337890625,0.0,2243.017822265625,0.9059754610061646,1.0,0.0,3.0,1.0,0.0
17672040,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8522388339042664,0.3605348467826843,0.3266571760177612,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8957265615463257,0.4195088148117065,0.3988758325576782,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7784331440925598,0.2726116478443146,0.1925309151411056,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8089142441749573,0.3053599894046783,0.291670560836792,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6077536940574646,0.1271977573633194,0.5868297219276428,284.89117431640625,284.95001220703125,303.6660461425781,297.3023376464844,300.24761962890625,297.2178955078125,284.8959655761719,1.0,0.4364441037178039,1.0,1.0,0.7488880753517151,1.0,-2.1565189361572266,1.010230302810669,1.146288514137268,0.5159558057785034,0.8687900304794312,0.8687900304794312,0.0,111.92640686035156,121.0,57384.39453125,0.0,980.4918212890624,1.0,278.8572692871094,282.6195983886719,300.32403564453125,304.0989074707031,293.1499938964844,293.1499938964844,279.1499938964844,39106.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747370004653931,1.0,0.0,0.0,3.642106533050537,3.642131090164185,8.851126835907053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6845703125,0.0,1547.6005859375,1895.4371337890625,0.0,2243.017822265625,0.9059754610061646,1.0,0.0,3.0,1.0,0.0
17672100,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8494910597801208,0.3604854941368103,0.3263972699642181,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8934816122055054,0.4204840064048767,0.3996360599994659,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.776685893535614,0.2734488844871521,0.1930318772792816,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8067778944969177,0.3058719635009765,0.2920533120632171,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6057659983634949,0.1272206008434295,0.5868937969207764,285.0281677246094,284.95001220703125,303.6789245605469,297.3016662597656,300.25408935546875,297.2192077636719,285.0362243652344,1.0,0.4378959536552429,1.0,1.0,0.7493471503257751,1.0,-2.158254861831665,1.0109456777572632,1.147309184074402,0.5162535905838013,0.961525857448578,0.961525857448578,0.0,113.49205017089844,121.0,56830.6796875,0.0,987.9578247070312,1.0,279.1020202636719,282.77545166015625,300.2698059082031,303.88983154296875,293.1499938964844,293.1499938964844,279.1499938964844,34170.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685732841491699,1.0,0.0,0.0,3.6893367767333984,3.689360857009888,9.082175438379636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.9404296875,0.0,1563.5400390625,1895.4371337890625,0.0,2188.17919921875,0.9148659110069276,1.0,0.0,3.0,1.0,0.0
17672160,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.847627580165863,0.3606644868850708,0.326558917760849,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8920778632164001,0.4216551780700683,0.4007390737533569,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.775709867477417,0.2744503319263458,0.1937338709831237,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8053713440895081,0.3065541088581085,0.2926978766918182,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6043822169303894,0.1273355036973953,0.587500274181366,285.0258178710937,284.95001220703125,303.6922607421875,297.3013610839844,300.2623291015625,297.2232360839844,285.0226745605469,1.0,0.4394202530384063,1.0,1.0,0.7498268485069275,1.0,-2.162117958068848,1.0127071142196655,1.1494107246398926,0.5171363949775696,0.987864315509796,0.987864315509796,0.0,114.82830047607422,109.0,57066.43359375,0.0,996.7012939453124,1.0,279.14312744140625,282.75848388671875,300.2832946777344,303.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,32757.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672134041786194,1.0,0.0,0.0,3.775470018386841,3.775494575500488,9.511200573797396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6455078125,0.0,1652.197998046875,1895.4371337890625,0.0,2176.13330078125,0.9311155080795288,1.0,0.0,3.0,1.0,0.0
17672220,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8509652614593506,0.3597472310066223,0.3259539008140564,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8974943161010742,0.422991394996643,0.4021633863449096,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7807304859161377,0.2757091820240021,0.1946839690208435,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8098282814025879,0.3071764409542084,0.293392151594162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6073238849639893,0.1272550821304321,0.5871219635009766,284.88787841796875,284.95001220703125,303.7201843261719,297.3018493652344,300.2724304199219,297.2191162109375,284.8925476074219,1.0,0.4375072121620178,1.0,1.0,0.750786304473877,1.0,-2.1646294593811035,1.013619899749756,1.1510096788406372,0.5175808072090149,0.8726034760475159,0.8726034760475159,0.0,112.55707550048828,97.0,57594.33203125,0.0,990.8201904296876,1.0,278.85711669921875,282.6080627441406,300.3231811523437,304.11163330078125,293.1499938964844,293.1499938964844,279.1499938964844,39120.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756908535957336,1.0,0.0,0.0,3.666348934173584,3.666373491287232,8.969347504717007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.298828125,0.0,1574.889404296875,1895.4371337890625,0.0,2251.538330078125,0.9112908840179444,1.0,0.0,3.0,1.0,0.0
17672280,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8509652614593506,0.3597472310066223,0.3259539008140564,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8974943161010742,0.422991394996643,0.4021633863449096,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7807304859161377,0.2757091820240021,0.1946839690208435,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8098282814025879,0.3071764409542084,0.293392151594162,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6073238849639893,0.1272550821304321,0.5871219635009766,284.88787841796875,284.95001220703125,303.7201843261719,297.3018493652344,300.2724304199219,297.2191162109375,284.8925476074219,1.0,0.4375072121620178,1.0,1.0,0.750786304473877,1.0,-2.1646294593811035,1.013619899749756,1.1510096788406372,0.5175808072090149,0.8726034760475159,0.8726034760475159,0.0,112.55707550048828,97.0,57594.33203125,0.0,990.8201904296876,1.0,278.85711669921875,282.6080627441406,300.3231811523437,304.11163330078125,293.1499938964844,293.1499938964844,279.1499938964844,39120.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756908535957336,1.0,0.0,0.0,3.666348934173584,3.666373491287232,8.969347504717007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.298828125,0.0,1574.889404296875,1895.4371337890625,0.0,2251.538330078125,0.9112908840179444,1.0,0.0,3.0,1.0,0.0
17672340,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8617448806762695,0.3599929511547088,0.3256038427352905,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9113702774047852,0.425187736749649,0.4037008583545685,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7928074598312378,0.2776819467544555,0.1957043558359146,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.820781946182251,0.3084345459938049,0.2941084504127502,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6154850125312805,0.1274685263633728,0.5863749384880066,285.0240478515625,284.95001220703125,303.75,297.3039245605469,300.2889709472656,297.2252197265625,285.020751953125,1.0,0.4327873289585113,1.0,1.0,0.7517457604408264,1.0,-2.1672396659851074,1.014613151550293,1.1526265144348145,0.5179359316825867,0.9912718534469604,0.9912718534469604,0.0,106.37640380859376,85.0,57198.234375,0.0,970.59521484375,1.0,279.14337158203125,282.75006103515625,300.2845458984375,303.9715881347656,293.1499938964844,293.1499938964844,278.8500061035156,32896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678825259208679,1.0,0.0,0.0,3.793328046798706,3.7933528423309326,9.601388910596145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.29296875,0.0,1674.419921875,1895.4371337890625,0.0,2182.05810546875,0.9351527690887452,1.0,0.0,3.0,1.0,0.0
17672400,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8617448806762695,0.3599929511547088,0.3256038427352905,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9113702774047852,0.425187736749649,0.4037008583545685,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7928074598312378,0.2776819467544555,0.1957043558359146,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.820781946182251,0.3084345459938049,0.2941084504127502,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6154850125312805,0.1274685263633728,0.5863749384880066,285.0240478515625,284.95001220703125,303.75,297.3039245605469,300.2889709472656,297.2252197265625,285.020751953125,1.0,0.4327873289585113,1.0,1.0,0.7517457604408264,1.0,-2.1672396659851074,1.014613151550293,1.1526265144348145,0.5179359316825867,0.9912718534469604,0.9912718534469604,0.0,106.37640380859376,85.0,57198.234375,0.0,970.59521484375,1.0,279.14337158203125,282.75006103515625,300.2845458984375,303.9715881347656,293.1499938964844,293.1499938964844,278.8500061035156,32896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678825259208679,1.0,0.0,0.0,3.793328046798706,3.7933528423309326,9.601388910596145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.29296875,0.0,1674.419921875,1895.4371337890625,0.0,2182.05810546875,0.9351527690887452,1.0,0.0,3.0,1.0,0.0
17672460,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8901142477989197,0.3633744418621063,0.3276875615119934,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9470917582511902,0.43096524477005,0.4080055356025696,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8210944533348083,0.2835248112678528,0.1988784968852996,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8473984599113464,0.3136093616485595,0.2977687120437622,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6383310556411743,0.1324081718921661,0.6014832854270935,284.9171447753906,284.95001220703125,303.78131103515625,297.30908203125,300.32501220703125,297.2615966796875,284.9226379394531,1.0,0.4278372228145599,1.0,1.0,0.752703070640564,1.0,-2.2012434005737305,1.0312286615371704,1.17001473903656,0.5266276001930237,0.9040873050689696,0.9040873050689696,0.0,94.88936614990234,73.0,58566.65625,0.0,961.370361328125,1.0,278.85693359375,282.6136169433594,300.333984375,304.1614074707031,293.1499938964844,293.1499938964844,279.1499938964844,37599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767590880393982,1.0,0.0,0.0,3.7233614921569824,3.723386526107788,9.25046720112732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.865234375,0.0,1628.54052734375,1895.4371337890625,0.0,2261.09130859375,0.9232604503631592,1.0,0.0,3.0,1.0,0.0
17672520,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8901142477989197,0.3633744418621063,0.3276875615119934,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9470917582511902,0.43096524477005,0.4080055356025696,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8210944533348083,0.2835248112678528,0.1988784968852996,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8473984599113464,0.3136093616485595,0.2977687120437622,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6383310556411743,0.1324081718921661,0.6014832854270935,284.9171447753906,284.95001220703125,303.78131103515625,297.30908203125,300.32501220703125,297.2615966796875,284.9226379394531,1.0,0.4278372228145599,1.0,1.0,0.752703070640564,1.0,-2.2012434005737305,1.0312286615371704,1.17001473903656,0.5266276001930237,0.9040873050689696,0.9040873050689696,0.0,94.88936614990234,73.0,58566.65625,0.0,961.370361328125,1.0,278.85693359375,282.6136169433594,300.333984375,304.1614074707031,293.1499938964844,293.1499938964844,279.1499938964844,37599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767590880393982,1.0,0.0,0.0,3.7233614921569824,3.723386526107788,9.25046720112732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.865234375,0.0,1628.54052734375,1895.4371337890625,0.0,2261.09130859375,0.9232604503631592,1.0,0.0,3.0,1.0,0.0
17672580,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9285795092582704,0.366035133600235,0.3295633494853973,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9855405688285828,0.4359150230884552,0.412185788154602,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8542842864990234,0.2883725762367248,0.2019513249397277,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.882381021976471,0.3176982402801513,0.3012316226959228,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6680840253829956,0.1362439543008804,0.6172490119934082,285.1014099121094,284.95001220703125,303.8136901855469,297.3186340332031,300.3554382324219,297.28692626953125,285.10333251953125,1.0,0.4228211641311645,1.0,1.0,0.7536603808403015,1.0,-2.2353079319000244,1.047818303108215,1.187489628791809,0.5355820059776306,1.0,1.0,0.0,83.29740142822266,61.0,58805.296875,0.0,951.3303833007812,1.0,279.1437072753906,282.7936706542969,300.3126525878906,304.0859375,293.1499938964844,293.1499938964844,278.8500061035156,33368.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719053030014038,1.0,0.0,0.0,3.848968505859375,3.848994016647339,9.885120562103111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.0693359375,0.0,1745.2376708984375,1895.4371337890625,0.0,2217.776611328125,0.9480042457580566,1.0,0.0,3.0,1.0,0.0
17672640,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9285795092582704,0.366035133600235,0.3295633494853973,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9855405688285828,0.4359150230884552,0.412185788154602,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8542842864990234,0.2883725762367248,0.2019513249397277,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.882381021976471,0.3176982402801513,0.3012316226959228,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6680840253829956,0.1362439543008804,0.6172490119934082,285.1014099121094,284.95001220703125,303.8136901855469,297.3186340332031,300.3554382324219,297.28692626953125,285.10333251953125,1.0,0.4228211641311645,1.0,1.0,0.7536603808403015,1.0,-2.2353079319000244,1.047818303108215,1.187489628791809,0.5355820059776306,1.0,1.0,0.0,83.29740142822266,61.0,58805.296875,0.0,951.3303833007812,1.0,279.1437072753906,282.7936706542969,300.3126525878906,304.0859375,293.1499938964844,293.1499938964844,278.8500061035156,33368.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719053030014038,1.0,0.0,0.0,3.848968505859375,3.848994016647339,9.885120562103111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.0693359375,0.0,1745.2376708984375,1895.4371337890625,0.0,2217.776611328125,0.9480042457580566,1.0,0.0,3.0,1.0,0.0
17672700,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.95043283700943,0.3667620718479156,0.3303197026252746,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.4378855228424072,0.4113644361495971,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8730140328407288,0.2903108298778534,0.2033142894506454,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9018321633338928,0.3192568719387054,0.302715390920639,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6846227049827576,0.1377556771039962,0.6237660050392151,284.9742736816406,284.95001220703125,303.8302307128906,297.32501220703125,300.3671264648437,297.2935791015625,284.96044921875,1.0,0.4200750291347503,1.0,1.0,0.7541390061378479,1.0,-2.247516393661499,1.0536723136901855,1.1938440799713137,0.5389447808265686,0.989884912967682,0.989884912967682,0.0,78.02705383300781,61.0,60136.73046875,0.0,942.9112548828124,1.0,278.89227294921875,282.6141967773437,300.3739013671875,304.3470764160156,293.1499938964844,293.1499938964844,278.8500061035156,34063.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797996401786804,1.0,0.0,0.0,3.88088583946228,3.8809118270874015,1.0049744787465895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.5927734375,0.0,1790.1258544921875,1895.4371337890625,0.0,2288.341552734375,0.9556639194488524,1.0,0.0,3.0,1.0,0.0
17672760,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.961350679397583,0.366804838180542,0.3305045366287231,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.440613180398941,0.3986878395080566,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8839287757873535,0.2917220294475555,0.204371765255928,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9132691621780396,0.3202744126319885,0.3037849962711334,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6944062113761902,0.1388667672872543,0.6290453672409058,284.9070739746094,284.95001220703125,303.84698486328125,297.33233642578125,300.37677001953125,297.3000183105469,284.9079284667969,1.0,0.4162067174911499,1.0,1.0,0.7550855278968811,1.0,-2.237375020980835,1.0482500791549685,1.1891250610351562,0.5362725853919983,0.9384709596633912,0.9384709596633912,0.0,74.99874114990234,64.0,59941.9375,0.0,922.990234375,1.0,278.85601806640625,282.5672302246094,300.3682556152344,304.3056945800781,293.1499938964844,293.1499938964844,278.54998779296875,36485.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783061683177948,1.0,0.0,0.0,3.859553575515747,3.859579801559448,9.93956632555637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.375,0.0,1782.8863525390625,1895.4371337890625,0.0,2317.672607421875,0.951968789100647,1.0,0.0,3.0,1.0,0.0
17672820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9750648736953736,0.366646945476532,0.330221951007843,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4475514590740204,0.3815715610980987,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8998128175735474,0.2941779196262359,0.2060224860906601,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9305849075317384,0.321855753660202,0.3052240014076233,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7082749605178833,0.1405589133501052,0.6366628408432007,284.87567138671875,284.95001220703125,303.8811950683594,297.34991455078125,300.4024658203125,297.3219909667969,284.8827209472656,1.0,0.4128258526325226,1.0,1.0,0.7569785714149475,1.0,-2.232357978820801,1.0452675819396973,1.187090516090393,0.5338640809059143,0.8478979468345642,0.8478979468345642,0.0,71.26473999023438,82.0,59891.47265625,0.0,902.6305541992188,1.0,278.5569763183594,282.5232849121094,300.3572998046875,304.2997131347656,293.1499938964844,293.1499938964844,278.8500061035156,41549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787146270275116,1.0,0.0,0.0,3.605566263198853,3.6055908203125,8.674416562826082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.419921875,0.0,1525.30712890625,1895.4371337890625,0.0,2354.533203125,0.900839388370514,1.0,0.0,3.0,1.0,0.0
17672880,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9750648736953736,0.366646945476532,0.330221951007843,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4475514590740204,0.3815715610980987,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8998128175735474,0.2941779196262359,0.2060224860906601,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9305849075317384,0.321855753660202,0.3052240014076233,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7082749605178833,0.1405589133501052,0.6366628408432007,284.87567138671875,284.95001220703125,303.8811950683594,297.34991455078125,300.4024658203125,297.3219909667969,284.8827209472656,1.0,0.4128258526325226,1.0,1.0,0.7569785714149475,1.0,-2.232357978820801,1.0452675819396973,1.187090516090393,0.5338640809059143,0.8478979468345642,0.8478979468345642,0.0,71.26473999023438,82.0,59891.47265625,0.0,902.6305541992188,1.0,278.5569763183594,282.5232849121094,300.3572998046875,304.2997131347656,293.1499938964844,293.1499938964844,278.8500061035156,41549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787146270275116,1.0,0.0,0.0,3.605566263198853,3.6055908203125,8.674416562826082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.419921875,0.0,1525.30712890625,1895.4371337890625,0.0,2354.533203125,0.900839388370514,1.0,0.0,3.0,1.0,0.0
17672940,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9724721908569336,0.3680611550807953,0.331209659576416,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.4550480842590332,0.385959655046463,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.899589478969574,0.297558456659317,0.2082412838935852,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9289510846138,0.3243004083633423,0.3073442876338959,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7085793614387512,0.1423961371183395,0.6447755694389343,285.0273132324219,284.95001220703125,303.9162292480469,297.37109375,300.4360656738281,297.3539733886719,285.0269470214844,1.0,0.4175288379192352,1.0,1.0,0.7588715553283691,1.0,-2.253742218017578,1.0553685426712036,1.198373556137085,0.5387054681777954,0.9733647108078004,0.9733647108078004,0.0,72.76436614990234,100.0,59953.96484375,0.0,929.347412109375,1.0,278.8423156738281,282.6717224121094,300.3436279296875,304.1889038085937,293.1499938964844,293.1499938964844,278.54998779296875,33061.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772994041442871,1.0,0.0,0.0,3.7420942783355713,3.74211859703064,9.3437824943976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.599609375,0.0,1615.5205078125,1895.4371337890625,0.0,2265.927490234375,0.9239115715026855,1.0,0.0,3.0,1.0,0.0
17673000,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9724721908569336,0.3680611550807953,0.331209659576416,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.4550480842590332,0.385959655046463,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.899589478969574,0.297558456659317,0.2082412838935852,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9289510846138,0.3243004083633423,0.3073442876338959,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7085793614387512,0.1423961371183395,0.6447755694389343,285.0273132324219,284.95001220703125,303.9162292480469,297.37109375,300.4360656738281,297.3539733886719,285.0269470214844,1.0,0.4175288379192352,1.0,1.0,0.7588715553283691,1.0,-2.253742218017578,1.0553685426712036,1.198373556137085,0.5387054681777954,0.9733647108078004,0.9733647108078004,0.0,72.76436614990234,100.0,59953.96484375,0.0,929.347412109375,1.0,278.8423156738281,282.6717224121094,300.3436279296875,304.1889038085937,293.1499938964844,293.1499938964844,278.54998779296875,33061.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772994041442871,1.0,0.0,0.0,3.7420942783355713,3.74211859703064,9.3437824943976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.599609375,0.0,1615.5205078125,1895.4371337890625,0.0,2265.927490234375,0.9239115715026855,1.0,0.0,3.0,1.0,0.0
17673060,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9550154209136964,0.3683599531650543,0.3319485485553741,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.4581983089447021,0.4080027341842651,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8857395052909851,0.3002450168132782,0.2104026824235916,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.91168612241745,0.3261270225048065,0.309449702501297,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6977789998054504,0.1437866985797882,0.6525769233703613,284.9325256347656,284.95001220703125,303.9519958496094,297.3955993652344,300.453857421875,297.3515014648437,284.9374694824219,1.0,0.4281121492385864,1.0,1.0,0.759985089302063,1.0,-2.2955920696258545,1.075825572013855,1.21976637840271,0.5494784712791443,0.9042386412620544,0.9042386412620544,0.0,78.65727996826172,103.0,61559.5390625,0.0,994.526611328125,1.0,278.55718994140625,282.53778076171875,300.4195556640625,304.43133544921875,293.1499938964844,293.1499938964844,278.8500061035156,37058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860068082809448,1.0,0.0,0.0,3.694092988967896,3.694117784500122,9.105608000936628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.931640625,0.0,1590.7979736328125,1895.4371337890625,0.0,2344.23583984375,0.916382372379303,1.0,0.0,3.0,1.0,0.0
17673120,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9550154209136964,0.3683599531650543,0.3319485485553741,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.4581983089447021,0.4080027341842651,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8857395052909851,0.3002450168132782,0.2104026824235916,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.91168612241745,0.3261270225048065,0.309449702501297,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6977789998054504,0.1437866985797882,0.6525769233703613,284.9325256347656,284.95001220703125,303.9519958496094,297.3955993652344,300.453857421875,297.3515014648437,284.9374694824219,1.0,0.4281121492385864,1.0,1.0,0.759985089302063,1.0,-2.2955920696258545,1.075825572013855,1.21976637840271,0.5494784712791443,0.9042386412620544,0.9042386412620544,0.0,78.65727996826172,103.0,61559.5390625,0.0,994.526611328125,1.0,278.55718994140625,282.53778076171875,300.4195556640625,304.43133544921875,293.1499938964844,293.1499938964844,278.8500061035156,37058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860068082809448,1.0,0.0,0.0,3.694092988967896,3.694117784500122,9.105608000936628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.931640625,0.0,1590.7979736328125,1895.4371337890625,0.0,2344.23583984375,0.916382372379303,1.0,0.0,3.0,1.0,0.0
17673180,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9395301342010498,0.3696305155754089,0.3329517841339111,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.4587469398975372,0.4276047646999359,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8748599290847778,0.3035005033016205,0.2126456797122955,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8988710045814514,0.3284785151481628,0.3116380870342254,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.6887773275375366,0.1451805680990219,0.6594294309616089,285.1031188964844,284.95001220703125,303.9884338378906,297.42315673828125,300.46417236328125,297.334716796875,285.104736328125,1.0,0.43723064661026,1.0,1.0,0.7610985636711121,1.0,-2.333907127380371,1.094497561454773,1.2394094467163086,0.5594790577888489,1.0,1.0,0.0,84.17784881591797,106.0,61941.203125,0.0,1056.636474609375,1.0,278.84356689453125,282.7054443359375,300.4192199707031,304.3881225585937,293.1499938964844,293.1499938964844,278.54998779296875,33076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781790554523468,1.0,0.0,0.0,3.832018852233887,3.832044124603272,9.79825017566327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7373046875,0.0,1722.294189453125,1895.4371337890625,0.0,2306.2314453125,0.9439719319343568,1.0,0.0,3.0,1.0,0.0
17673240,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9395301342010498,0.3696305155754089,0.3329517841339111,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.4587469398975372,0.4276047646999359,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8748599290847778,0.3035005033016205,0.2126456797122955,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8988710045814514,0.3284785151481628,0.3116380870342254,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.6887773275375366,0.1451805680990219,0.6594294309616089,285.1031188964844,284.95001220703125,303.9884338378906,297.42315673828125,300.46417236328125,297.334716796875,285.104736328125,1.0,0.43723064661026,1.0,1.0,0.7610985636711121,1.0,-2.333907127380371,1.094497561454773,1.2394094467163086,0.5594790577888489,1.0,1.0,0.0,84.17784881591797,106.0,61941.203125,0.0,1056.636474609375,1.0,278.84356689453125,282.7054443359375,300.4192199707031,304.3881225585937,293.1499938964844,293.1499938964844,278.54998779296875,33076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781790554523468,1.0,0.0,0.0,3.832018852233887,3.832044124603272,9.79825017566327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7373046875,0.0,1722.294189453125,1895.4371337890625,0.0,2306.2314453125,0.9439719319343568,1.0,0.0,3.0,1.0,0.0
17673300,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9321034550666808,0.3699165880680084,0.3335432708263397,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9985821843147278,0.4584251344203949,0.4346270859241485,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8699226379394531,0.3049219846725464,0.2138240486383438,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.893169105052948,0.3294829726219177,0.3128248453140259,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6845741868019104,0.145755186676979,0.662830650806427,284.9758605957031,284.95001220703125,304.0068664550781,297.43798828125,300.4673156738281,297.3229064941406,284.9633178710937,1.0,0.4413908720016479,1.0,1.0,0.761655330657959,1.0,-2.3500359058380127,1.1023117303848269,1.247724175453186,0.5637412667274475,0.9888955354690552,0.9888955354690552,0.0,86.9005126953125,106.0,63388.875,0.0,1084.92041015625,1.0,278.59259033203125,282.5276794433594,300.4857482910156,304.6632995605469,293.1499938964844,293.1499938964844,278.54998779296875,33844.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894089221954346,1.0,0.0,0.0,3.867622137069702,3.867647886276245,9.981166613215464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.248046875,0.0,1771.94140625,1895.4371337890625,0.0,2375.01416015625,0.9525038599967957,1.0,0.0,3.0,1.0,0.0
17673360,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9200683236122132,0.3696941435337066,0.3336517810821533,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9900067448616028,0.4580470025539398,0.4344157874584198,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8614605069160461,0.305980920791626,0.2147648483514785,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8837628364562988,0.3301280736923218,0.3137107193470001,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.6773834228515625,0.1461020857095718,0.6655011177062988,284.9288330078125,284.95001220703125,304.0254821777344,297.4534912109375,300.46832275390625,297.3092956542969,284.9294738769531,1.0,0.444861501455307,1.0,1.0,0.7628269791603088,1.0,-2.3552794456481934,1.1045538187026978,1.250725507736206,0.5648348927497864,0.9550002217292786,0.9550002217292786,0.0,90.62779998779295,109.0,63566.6484375,0.0,1105.622314453125,1.0,278.5558166503906,282.4914245605469,300.4897155761719,304.6467590332031,293.1499938964844,293.1499938964844,278.25,35731.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927292585372925,1.0,0.0,0.0,3.8601369857788086,3.86016297340393,9.942571068677353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.9482421875,0.0,1777.642822265625,1895.4371337890625,0.0,2405.1455078125,0.9519317746162416,1.0,0.0,3.0,1.0,0.0
17673420,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9016247987747192,0.3690981268882751,0.3333198130130768,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.974773406982422,0.4583710134029388,0.4346080422401428,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8483942747116089,0.3079036176204681,0.2162883579730987,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.868915855884552,0.3311554789543152,0.3149546682834625,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6658326983451843,0.1465303152799606,0.6688671708106995,284.8847961425781,284.95001220703125,304.06304931640625,297.486328125,300.4748840332031,297.29083251953125,284.8896179199219,1.0,0.4506247043609619,1.0,1.0,0.7651702761650085,1.0,-2.3624825477600098,1.1074368953704834,1.2550456523895264,0.5659308433532715,0.8673961758613586,0.8673961758613586,0.0,97.0745849609375,112.0,64016.32421875,0.0,1139.5213623046875,1.0,278.2572631835937,282.42437744140625,300.49969482421875,304.7003479003906,293.1499938964844,293.1499938964844,278.54998779296875,40168.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979413270950317,1.0,0.0,0.0,3.668767690658569,3.668792724609375,8.981186851997336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.7626953125,0.0,1585.496337890625,1895.4371337890625,0.0,2452.6181640625,0.913382351398468,1.0,0.0,3.0,1.0,0.0
17673480,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9016247987747192,0.3690981268882751,0.3333198130130768,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.974773406982422,0.4583710134029388,0.4346080422401428,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8483942747116089,0.3079036176204681,0.2162883579730987,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.868915855884552,0.3311554789543152,0.3149546682834625,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6658326983451843,0.1465303152799606,0.6688671708106995,284.8847961425781,284.95001220703125,304.06304931640625,297.486328125,300.4748840332031,297.29083251953125,284.8896179199219,1.0,0.4506247043609619,1.0,1.0,0.7651702761650085,1.0,-2.3624825477600098,1.1074368953704834,1.2550456523895264,0.5659308433532715,0.8673961758613586,0.8673961758613586,0.0,97.0745849609375,112.0,64016.32421875,0.0,1139.5213623046875,1.0,278.2572631835937,282.42437744140625,300.49969482421875,304.7003479003906,293.1499938964844,293.1499938964844,278.54998779296875,40168.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979413270950317,1.0,0.0,0.0,3.668767690658569,3.668792724609375,8.981186851997336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.7626953125,0.0,1585.496337890625,1895.4371337890625,0.0,2452.6181640625,0.913382351398468,1.0,0.0,3.0,1.0,0.0
17673540,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.892155110836029,0.3700925707817077,0.3340456485748291,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.965857744216919,0.4607684016227722,0.4365944564342499,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8420299291610718,0.3108835220336914,0.2183029055595398,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8610985279083252,0.333164244890213,0.3167692422866821,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6596497297286987,0.1473588645458221,0.6728047132492065,285.0246276855469,284.95001220703125,304.1011047363281,297.5213928222656,300.4925842285156,297.2919616699219,285.0226135253906,1.0,0.4556256234645843,1.0,1.0,0.7675135731697083,1.0,-2.375063896179199,1.113018035888672,1.2620458602905271,0.5684118866920471,0.9878438115119934,0.9878438115119934,0.0,101.5926742553711,115.0,63902.71875,0.0,1171.9356689453125,1.0,278.5433654785156,282.5694580078125,300.4992980957031,304.6040344238281,293.1499938964844,293.1499938964844,278.25,33142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896165251731873,1.0,0.0,0.0,3.795326471328736,3.795351505279541,9.61150931289012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8974609375,0.0,1678.711669921875,1895.4371337890625,0.0,2376.895751953125,0.9357969760894777,1.0,0.0,3.0,1.0,0.0
17673600,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.892155110836029,0.3700925707817077,0.3340456485748291,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.965857744216919,0.4607684016227722,0.4365944564342499,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8420299291610718,0.3108835220336914,0.2183029055595398,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8610985279083252,0.333164244890213,0.3167692422866821,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6596497297286987,0.1473588645458221,0.6728047132492065,285.0246276855469,284.95001220703125,304.1011047363281,297.5213928222656,300.4925842285156,297.2919616699219,285.0226135253906,1.0,0.4556256234645843,1.0,1.0,0.7675135731697083,1.0,-2.375063896179199,1.113018035888672,1.2620458602905271,0.5684118866920471,0.9878438115119934,0.9878438115119934,0.0,101.5926742553711,115.0,63902.71875,0.0,1171.9356689453125,1.0,278.5433654785156,282.5694580078125,300.4992980957031,304.6040344238281,293.1499938964844,293.1499938964844,278.25,33142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896165251731873,1.0,0.0,0.0,3.795326471328736,3.795351505279541,9.61150931289012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8974609375,0.0,1678.711669921875,1895.4371337890625,0.0,2376.895751953125,0.9357969760894777,1.0,0.0,3.0,1.0,0.0
