time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8838443756103516,0.3699721992015838,0.3343849778175354,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9580167531967164,0.4625484645366668,0.4386468529701233,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8367968797683716,0.3131873607635498,0.2201732546091079,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.854612410068512,0.3345673978328705,0.3184474408626556,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6545604467391968,0.147922083735466,0.6765401363372803,284.906982421875,284.95001220703125,304.1395568847656,297.55841064453125,300.50701904296875,297.28594970703125,284.9104919433594,1.0,0.460166871547699,1.0,1.0,0.7691807746887207,1.0,-2.386692762374878,1.1183022260665894,1.2683905363082886,0.5709571838378906,0.8927872776985168,0.8927872776985168,0.0,105.73989868164062,118.0,64822.41796875,0.0,1202.060791015625,1.0,278.2569274902344,282.4278564453125,300.5741577148437,304.81475830078125,293.1499938964844,293.1499938964844,278.54998779296875,38137.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966127395629883,1.0,0.0,0.0,3.712435007095337,3.712460041046143,9.196254495691392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.181640625,0.0,1620.01318359375,1895.4371337890625,0.0,2440.497314453125,0.9210218787193298,1.0,0.0,3.0,1.0,0.0
17673720,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8838443756103516,0.3699721992015838,0.3343849778175354,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9580167531967164,0.4625484645366668,0.4386468529701233,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8367968797683716,0.3131873607635498,0.2201732546091079,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.854612410068512,0.3345673978328705,0.3184474408626556,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6545604467391968,0.147922083735466,0.6765401363372803,284.906982421875,284.95001220703125,304.1395568847656,297.55841064453125,300.50701904296875,297.28594970703125,284.9104919433594,1.0,0.460166871547699,1.0,1.0,0.7691807746887207,1.0,-2.386692762374878,1.1183022260665894,1.2683905363082886,0.5709571838378906,0.8927872776985168,0.8927872776985168,0.0,105.73989868164062,118.0,64822.41796875,0.0,1202.060791015625,1.0,278.2569274902344,282.4278564453125,300.5741577148437,304.81475830078125,293.1499938964844,293.1499938964844,278.54998779296875,38137.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966127395629883,1.0,0.0,0.0,3.712435007095337,3.712460041046143,9.196254495691392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.181640625,0.0,1620.01318359375,1895.4371337890625,0.0,2440.497314453125,0.9210218787193298,1.0,0.0,3.0,1.0,0.0
17673780,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8777518272399902,0.3708938360214233,0.3350306451320648,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9522393941879272,0.4652464687824249,0.4410216510295868,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8333659172058105,0.3161788582801819,0.2221836149692535,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.850030779838562,0.3365702033042907,0.3202498257160187,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6509050130844116,0.1487323492765426,0.680282711982727,285.0436096191406,284.95001220703125,304.1783142089844,297.5970764160156,300.5269470214844,297.2895202636719,285.0428466796875,1.0,0.4643812477588653,1.0,1.0,0.7708479166030884,1.0,-2.399391889572144,1.124153971672058,1.2752379179000854,0.5736932754516602,1.0,1.0,0.0,109.25480651855467,121.0,64695.30078125,0.0,1231.1334228515625,1.0,278.54315185546875,282.5735168457031,300.5814514160156,304.7381591796875,293.1499938964844,293.1499938964844,278.25,33213.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899042963981628,1.0,0.0,0.0,3.836930274963379,3.836955547332764,9.823382924878388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.0322265625,0.0,1729.337646484375,1895.4371337890625,0.0,2379.50390625,0.9450865983963012,1.0,0.0,3.0,1.0,0.0
17673840,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8777518272399902,0.3708938360214233,0.3350306451320648,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9522393941879272,0.4652464687824249,0.4410216510295868,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8333659172058105,0.3161788582801819,0.2221836149692535,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.850030779838562,0.3365702033042907,0.3202498257160187,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6509050130844116,0.1487323492765426,0.680282711982727,285.0436096191406,284.95001220703125,304.1783142089844,297.5970764160156,300.5269470214844,297.2895202636719,285.0428466796875,1.0,0.4643812477588653,1.0,1.0,0.7708479166030884,1.0,-2.399391889572144,1.124153971672058,1.2752379179000854,0.5736932754516602,1.0,1.0,0.0,109.25480651855467,121.0,64695.30078125,0.0,1231.1334228515625,1.0,278.54315185546875,282.5735168457031,300.5814514160156,304.7381591796875,293.1499938964844,293.1499938964844,278.25,33213.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899042963981628,1.0,0.0,0.0,3.836930274963379,3.836955547332764,9.823382924878388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.0322265625,0.0,1729.337646484375,1895.4371337890625,0.0,2379.50390625,0.9450865983963012,1.0,0.0,3.0,1.0,0.0
17673900,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8751354813575745,0.3709555864334106,0.3354040682315826,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9497811794281006,0.4662988185882568,0.4422923922538757,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8320145010948181,0.3174359500408172,0.223233014345169,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8481482267379761,0.3373640775680542,0.321220338344574,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6494245529174805,0.1490580290555954,0.682368814945221,284.90289306640625,284.95001220703125,304.1977844238281,297.6169738769531,300.5353698730469,297.28839111328125,284.8929443359375,1.0,0.4664624333381653,1.0,1.0,0.7716814875602722,1.0,-2.40630316734314,1.1273452043533323,1.278958082199097,0.5752756595611572,0.9320064187049866,0.9320064187049866,0.0,110.9106674194336,121.0,65827.5859375,0.0,1246.018310546875,1.0,278.29345703125,282.3949584960937,300.650146484375,304.9991760253906,293.1499938964844,293.1499938964844,278.25,35438.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959545254707336,1.0,0.0,0.0,3.8478128910064697,3.847838878631592,9.879186109174045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.6484375,0.0,1760.156005859375,1895.4371337890625,0.0,2434.497314453125,0.9478172659873962,1.0,0.0,3.0,1.0,0.0
17673960,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8715256452560425,0.3707034885883331,0.335317313671112,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9462403655052184,0.4670579135417938,0.4431540071964264,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8298547267913818,0.3184663355350494,0.2240453064441681,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8454582691192627,0.3379162847995758,0.3218814730644226,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6473001837730408,0.1492486298084259,0.6837712526321411,284.90167236328125,284.95001220703125,304.2173156738281,297.6371765136719,300.541748046875,297.2837829589844,284.9058532714844,1.0,0.4684056341648102,1.0,1.0,0.7725931406021118,1.0,-2.410691499710083,1.1292659044265747,1.281425714492798,0.5761539936065674,0.9118702411651612,0.9118702411651612,0.0,112.82746124267578,124.0,65773.8515625,0.0,1259.0645751953125,1.0,278.256103515625,282.40625,300.65692138671875,304.9609375,293.1499938964844,293.1499938964844,278.1499938964844,37764.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974833846092224,1.0,0.0,0.0,3.784931182861328,3.784956693649292,9.558929150443871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0205078125,0.0,1702.219970703125,1895.4371337890625,0.0,2448.43896484375,0.9367116689682008,1.0,0.0,3.0,1.0,0.0
17674020,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8652490973472595,0.3707017004489898,0.3352982997894287,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.93998122215271,0.4689337611198425,0.4449355602264404,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8262319564819336,0.3208379745483398,0.2257203608751297,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8407858610153198,0.3392442166805267,0.3231902122497558,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6435285210609436,0.1496846079826355,0.686248779296875,284.9253234863281,284.95001220703125,304.2565002441406,297.6783752441406,300.55718994140625,297.2793884277344,284.9280700683594,1.0,0.472094178199768,1.0,1.0,0.774416446685791,1.0,-2.419368267059326,1.1330749988555908,1.2862932682037354,0.5778186917304993,0.8959521055221558,0.8959521055221558,0.0,116.40076446533205,127.0,66073.40625,0.0,1284.101806640625,1.0,278.152587890625,282.412353515625,300.6775207519531,304.9828796386719,293.1499938964844,293.1499938964844,278.45001220703125,37784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976265549659729,1.0,0.0,0.0,3.7055718898773193,3.705596685409546,9.162284300145984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.37109375,0.0,1609.4324951171875,1895.4371337890625,0.0,2449.745361328125,0.9194371700286864,1.0,0.0,3.0,1.0,0.0
17674080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8652490973472595,0.3707017004489898,0.3352982997894287,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.93998122215271,0.4689337611198425,0.4449355602264404,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8262319564819336,0.3208379745483398,0.2257203608751297,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8407858610153198,0.3392442166805267,0.3231902122497558,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6435285210609436,0.1496846079826355,0.686248779296875,284.9253234863281,284.95001220703125,304.2565002441406,297.6783752441406,300.55718994140625,297.2793884277344,284.9280700683594,1.0,0.472094178199768,1.0,1.0,0.774416446685791,1.0,-2.419368267059326,1.1330749988555908,1.2862932682037354,0.5778186917304993,0.8959521055221558,0.8959521055221558,0.0,116.40076446533205,127.0,66073.40625,0.0,1284.101806640625,1.0,278.152587890625,282.412353515625,300.6775207519531,304.9828796386719,293.1499938964844,293.1499938964844,278.45001220703125,37784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976265549659729,1.0,0.0,0.0,3.7055718898773193,3.705596685409546,9.162284300145984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.37109375,0.0,1609.4324951171875,1895.4371337890625,0.0,2449.745361328125,0.9194371700286864,1.0,0.0,3.0,1.0,0.0
17674140,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8615646362304688,0.3717965185642242,0.3361496031284332,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9364882707595824,0.4717764556407928,0.4474843442440033,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8247050642967224,0.3240053653717041,0.2278631329536438,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8382440805435181,0.3413205444812774,0.3250635266304016,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6414166688919067,0.1504835784435272,0.6898355484008789,285.0566101074219,284.95001220703125,304.2958068847656,297.72039794921875,300.5788879394531,297.2859191894531,285.0561828613281,1.0,0.4758343994617462,1.0,1.0,0.7762396931648254,1.0,-2.4325814247131348,1.1391441822052002,1.2934372425079346,0.5806857347488403,1.0,1.0,0.0,119.262939453125,130.0,65970.15625,0.0,1311.8634033203125,1.0,278.4429931640625,282.55499267578125,300.702880859375,304.9396667480469,293.1499938964844,293.1499938964844,278.1499938964844,33163.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908665537834167,1.0,0.0,0.0,3.834392547607422,3.8344180583953857,9.81039420366869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.7998046875,0.0,1725.858642578125,1895.4371337890625,0.0,2388.23046875,0.9446462988853456,1.0,0.0,3.0,1.0,0.0
17674200,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8615646362304688,0.3717965185642242,0.3361496031284332,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9364882707595824,0.4717764556407928,0.4474843442440033,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8247050642967224,0.3240053653717041,0.2278631329536438,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8382440805435181,0.3413205444812774,0.3250635266304016,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6414166688919067,0.1504835784435272,0.6898355484008789,285.0566101074219,284.95001220703125,304.2958068847656,297.72039794921875,300.5788879394531,297.2859191894531,285.0561828613281,1.0,0.4758343994617462,1.0,1.0,0.7762396931648254,1.0,-2.4325814247131348,1.1391441822052002,1.2934372425079346,0.5806857347488403,1.0,1.0,0.0,119.262939453125,130.0,65970.15625,0.0,1311.8634033203125,1.0,278.4429931640625,282.55499267578125,300.702880859375,304.9396667480469,293.1499938964844,293.1499938964844,278.1499938964844,33163.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908665537834167,1.0,0.0,0.0,3.834392547607422,3.8344180583953857,9.81039420366869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.7998046875,0.0,1725.858642578125,1895.4371337890625,0.0,2388.23046875,0.9446462988853456,1.0,0.0,3.0,1.0,0.0
17674260,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8568669557571411,0.3716241419315338,0.3364675343036651,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.931851089000702,0.4735688269138336,0.4496188461780548,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8223441243171692,0.3263581097126007,0.2297768890857696,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8349462151527405,0.3426481783390045,0.3266859352588653,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6387897729873657,0.1509591341018676,0.6931176781654358,284.90740966796875,284.95001220703125,304.33514404296875,297.7629699707031,300.5941162109375,297.28076171875,284.9109191894531,1.0,0.479537159204483,1.0,1.0,0.7780716419219971,1.0,-2.443725824356079,1.144160509109497,1.299565315246582,0.5831241607666016,0.9189714789390564,0.9189714789390564,0.0,122.50830078125,133.0,67138.4453125,0.0,1338.9476318359375,1.0,278.1558837890625,282.3783874511719,300.7828369140625,305.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,37365.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984786629676819,1.0,0.0,0.0,3.7979519367218018,3.7979776859283447,9.62481067290355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.970703125,0.0,1714.7198486328125,1895.4371337890625,0.0,2457.52392578125,0.9393706321716307,1.0,0.0,3.0,1.0,0.0
17674320,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8568669557571411,0.3716241419315338,0.3364675343036651,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.931851089000702,0.4735688269138336,0.4496188461780548,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8223441243171692,0.3263581097126007,0.2297768890857696,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8349462151527405,0.3426481783390045,0.3266859352588653,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6387897729873657,0.1509591341018676,0.6931176781654358,284.90740966796875,284.95001220703125,304.33514404296875,297.7629699707031,300.5941162109375,297.28076171875,284.9109191894531,1.0,0.479537159204483,1.0,1.0,0.7780716419219971,1.0,-2.443725824356079,1.144160509109497,1.299565315246582,0.5831241607666016,0.9189714789390564,0.9189714789390564,0.0,122.50830078125,133.0,67138.4453125,0.0,1338.9476318359375,1.0,278.1558837890625,282.3783874511719,300.7828369140625,305.1763610839844,293.1499938964844,293.1499938964844,278.1499938964844,37365.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984786629676819,1.0,0.0,0.0,3.7979519367218018,3.7979776859283447,9.62481067290355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.970703125,0.0,1714.7198486328125,1895.4371337890625,0.0,2457.52392578125,0.9393706321716307,1.0,0.0,3.0,1.0,0.0
17674380,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8519483804702759,0.3717515468597412,0.3365331888198852,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9268345832824708,0.4755118489265442,0.4514327943325043,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8197106719017029,0.3288845717906952,0.2315371483564376,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8313575983047485,0.3440283834934234,0.3280158638954162,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6358636021614075,0.1513935476541519,0.6954877376556396,284.9446105957031,284.95001220703125,304.3744201660156,297.8058166503906,300.6105041503906,297.27801513671875,284.94598388671875,1.0,0.4830077290534973,1.0,1.0,0.7799035310745239,1.0,-2.45254135131836,1.148046374320984,1.3044949769973757,0.5848641991615295,0.93026864528656,0.93026864528656,0.0,125.83592987060548,136.0,67400.5625,0.0,1363.71533203125,1.0,278.150146484375,282.4051513671875,300.8036804199219,305.1838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36320.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797312319278717,1.0,0.0,0.0,3.784876108169556,3.784901380538941,9.558650617691455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.3818359375,0.0,1690.948486328125,1895.4371337890625,0.0,2446.8779296875,0.9358635544776917,1.0,0.0,3.0,1.0,0.0
17674440,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8519483804702759,0.3717515468597412,0.3365331888198852,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9268345832824708,0.4755118489265442,0.4514327943325043,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8197106719017029,0.3288845717906952,0.2315371483564376,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8313575983047485,0.3440283834934234,0.3280158638954162,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6358636021614075,0.1513935476541519,0.6954877376556396,284.9446105957031,284.95001220703125,304.3744201660156,297.8058166503906,300.6105041503906,297.27801513671875,284.94598388671875,1.0,0.4830077290534973,1.0,1.0,0.7799035310745239,1.0,-2.45254135131836,1.148046374320984,1.3044949769973757,0.5848641991615295,0.93026864528656,0.93026864528656,0.0,125.83592987060548,136.0,67400.5625,0.0,1363.71533203125,1.0,278.150146484375,282.4051513671875,300.8036804199219,305.1838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36320.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797312319278717,1.0,0.0,0.0,3.784876108169556,3.784901380538941,9.558650617691455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.3818359375,0.0,1690.948486328125,1895.4371337890625,0.0,2446.8779296875,0.9358635544776917,1.0,0.0,3.0,1.0,0.0
17674500,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8499433994293213,0.3719300329685211,0.3367215096950531,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9248268604278564,0.4765810072422027,0.4524687230587005,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8187595009803772,0.3302386403083801,0.2325029969215393,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8299239277839661,0.3447946310043335,0.3287731111049652,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6346745491027832,0.1516440510749817,0.6968277096748352,284.9551086425781,284.95001220703125,304.39404296875,297.8272399902344,300.61944580078125,297.2779541015625,284.9559936523437,1.0,0.4847395718097687,1.0,1.0,0.7808194756507874,1.0,-2.4576919078826904,1.150357007980347,1.3073348999023438,0.5859458446502686,0.9377017617225648,0.9377017617225648,0.0,127.3740234375,136.0,67582.3125,0.0,1376.5615234375,1.0,278.1500244140625,282.41119384765625,300.823974609375,305.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,35902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796899139881134,1.0,0.0,0.0,3.790210247039795,3.790235757827759,9.585613724993891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1533203125,0.0,1694.068603515625,1895.4371337890625,0.0,2443.109130859375,0.9367728233337402,1.0,0.0,3.0,1.0,0.0
17674560,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8480477333068848,0.3721161484718323,0.3369338810443878,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9229435920715332,0.4776591062545776,0.453528493642807,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8178960680961609,0.3316083550453186,0.2334886044263839,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8285812139511108,0.3455719649791717,0.3295519351959228,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6335599422454834,0.1519012153148651,0.6982168555259705,284.9612731933594,284.95001220703125,304.41363525390625,297.8486328125,300.62841796875,297.2780456542969,284.9618225097656,1.0,0.4864710867404938,1.0,1.0,0.7817667126655579,1.0,-2.4630088806152344,1.1527420282363892,1.3102667331695557,0.5870711207389832,0.944940745830536,0.944940745830536,0.0,128.8897705078125,124.0,67788.546875,0.0,1389.572021484375,1.0,278.1500244140625,282.4129638671875,300.84619140625,305.2462463378906,293.1499938964844,293.1499938964844,278.1499938964844,35600.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967033982276917,1.0,0.0,0.0,3.800568103790283,3.800593614578247,9.638075653128908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.103515625,0.0,1704.1142578125,1895.4371337890625,0.0,2441.32421875,0.9388746619224548,1.0,0.0,3.0,1.0,0.0
17674620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8530483841896057,0.3724786937236786,0.3371426463127136,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9308013916015624,0.4797987341880798,0.4554178416728973,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8244169354438782,0.3343675434589386,0.2353100180625915,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8341842889785767,0.3471256792545318,0.3308903574943542,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6375972032546997,0.1524274945259094,0.6999698281288147,284.9648132324219,284.95001220703125,304.45263671875,297.89117431640625,300.6461486816406,297.2782287597656,284.96484375,1.0,0.4851122498512268,1.0,1.0,0.7836611866950989,1.0,-2.4714338779449463,1.1564122438430786,1.315021514892578,0.5887685418128967,0.9565083384513856,0.9565083384513856,0.0,126.05453491210938,112.0,68183.2578125,0.0,1388.23583984375,1.0,278.1499938964844,282.40899658203125,300.8907775878906,305.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,35315.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966591715812683,1.0,0.0,0.0,3.826695203781128,3.826720952987671,9.771046052264865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.859375,0.0,1733.4075927734375,1895.4371337890625,0.0,2440.9208984375,0.9445073008537292,1.0,0.0,3.0,1.0,0.0
17674680,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8530483841896057,0.3724786937236786,0.3371426463127136,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9308013916015624,0.4797987341880798,0.4554178416728973,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8244169354438782,0.3343675434589386,0.2353100180625915,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8341842889785767,0.3471256792545318,0.3308903574943542,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6375972032546997,0.1524274945259094,0.6999698281288147,284.9648132324219,284.95001220703125,304.45263671875,297.89117431640625,300.6461486816406,297.2782287597656,284.96484375,1.0,0.4851122498512268,1.0,1.0,0.7836611866950989,1.0,-2.4714338779449463,1.1564122438430786,1.315021514892578,0.5887685418128967,0.9565083384513856,0.9565083384513856,0.0,126.05453491210938,112.0,68183.2578125,0.0,1388.23583984375,1.0,278.1499938964844,282.40899658203125,300.8907775878906,305.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,35315.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966591715812683,1.0,0.0,0.0,3.826695203781128,3.826720952987671,9.771046052264865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.859375,0.0,1733.4075927734375,1895.4371337890625,0.0,2440.9208984375,0.9445073008537292,1.0,0.0,3.0,1.0,0.0
17674740,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8647530674934387,0.3728450536727905,0.3372100293636322,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9469921588897704,0.4819160103797912,0.4571373462677002,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8369953036308289,0.3371711373329162,0.237050324678421,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8460647463798523,0.3486778140068054,0.332079529762268,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6464851498603821,0.1529863327741623,0.7011519074440002,284.9638977050781,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2783508300781,284.9638671875,1.0,0.4811477959156036,1.0,1.0,0.7855556607246399,1.0,-2.47852087020874,1.1594280004501345,1.3190929889678955,0.5901044607162476,0.9654507040977478,0.9654507040977478,0.0,119.42256927490234,100.0,68555.8046875,0.0,1369.1575927734375,1.0,278.1499938964844,282.4020690917969,300.9334411621094,305.3863525390625,293.1499938964844,293.1499938964844,278.1499938964844,35272.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967522144317627,1.0,0.0,0.0,3.853919506072998,3.85394549369812,9.910568223858718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.8984375,0.0,1766.3458251953125,1895.4371337890625,0.0,2441.769287109375,0.9505956172943116,1.0,0.0,3.0,1.0,0.0
17674800,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8647530674934387,0.3728450536727905,0.3372100293636322,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9469921588897704,0.4819160103797912,0.4571373462677002,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8369953036308289,0.3371711373329162,0.237050324678421,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8460647463798523,0.3486778140068054,0.332079529762268,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6464851498603821,0.1529863327741623,0.7011519074440002,284.9638977050781,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2783508300781,284.9638671875,1.0,0.4811477959156036,1.0,1.0,0.7855556607246399,1.0,-2.47852087020874,1.1594280004501345,1.3190929889678955,0.5901044607162476,0.9654507040977478,0.9654507040977478,0.0,119.42256927490234,100.0,68555.8046875,0.0,1369.1575927734375,1.0,278.1499938964844,282.4020690917969,300.9334411621094,305.3863525390625,293.1499938964844,293.1499938964844,278.1499938964844,35272.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967522144317627,1.0,0.0,0.0,3.853919506072998,3.85394549369812,9.910568223858718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.8984375,0.0,1766.3458251953125,1895.4371337890625,0.0,2441.769287109375,0.9505956172943116,1.0,0.0,3.0,1.0,0.0
17674860,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8821297287940979,0.3732333481311798,0.3372180163860321,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9681333899497986,0.4840272665023803,0.458768218755722,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8548659682273865,0.3400295674800873,0.2387679070234298,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8634033799171448,0.3502343893051147,0.3331919908523559,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6596863269805908,0.1535790115594864,0.7021070718765259,284.9627380371094,284.95001220703125,304.5298767089844,297.97418212890625,300.6809387207031,297.278564453125,284.96270751953125,1.0,0.4756867289543152,1.0,1.0,0.7874823808670044,1.0,-2.4850378036499023,1.1621582508087158,1.3228795528411863,0.5912892818450928,0.97343909740448,0.97343909740448,0.0,110.7644271850586,88.0,68911.8515625,0.0,1340.669677734375,1.0,278.1499938964844,282.39532470703125,300.9745788574219,305.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35294.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796836793422699,1.0,0.0,0.0,3.880050182342529,3.880076408386232,1.0045416729553835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.138671875,0.0,1798.88037109375,1895.4371337890625,0.0,2442.54052734375,0.9564971327781676,1.0,0.0,3.0,1.0,0.0
17674920,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8821297287940979,0.3732333481311798,0.3372180163860321,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9681333899497986,0.4840272665023803,0.458768218755722,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8548659682273865,0.3400295674800873,0.2387679070234298,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8634033799171448,0.3502343893051147,0.3331919908523559,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6596863269805908,0.1535790115594864,0.7021070718765259,284.9627380371094,284.95001220703125,304.5298767089844,297.97418212890625,300.6809387207031,297.278564453125,284.96270751953125,1.0,0.4756867289543152,1.0,1.0,0.7874823808670044,1.0,-2.4850378036499023,1.1621582508087158,1.3228795528411863,0.5912892818450928,0.97343909740448,0.97343909740448,0.0,110.7644271850586,88.0,68911.8515625,0.0,1340.669677734375,1.0,278.1499938964844,282.39532470703125,300.9745788574219,305.45196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35294.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796836793422699,1.0,0.0,0.0,3.880050182342529,3.880076408386232,1.0045416729553835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.138671875,0.0,1798.88037109375,1895.4371337890625,0.0,2442.54052734375,0.9564971327781676,1.0,0.0,3.0,1.0,0.0
17674980,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.905975878238678,0.373653382062912,0.3372040390968323,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9916316866874696,0.4861417114734649,0.460348516702652,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8793923258781433,0.3429543375968933,0.2404924631118774,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8873002529144287,0.3518003523349762,0.3342605531215668,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.678108811378479,0.1542076617479324,0.7029793858528137,284.9621887207031,284.95001220703125,304.5679626464844,298.0140991210937,300.6981811523437,297.2789611816406,284.9621887207031,1.0,0.4692341387271881,1.0,1.0,0.7894091606140137,1.0,-2.491323232650757,1.164779543876648,1.3265438079833984,0.5924215912818909,0.9812749028205872,0.9812749028205872,0.0,100.7844467163086,76.0,69256.171875,0.0,1306.1275634765625,1.0,278.1499938964844,282.3893737792969,301.0144348144531,305.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,35325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968977689743042,1.0,0.0,0.0,3.904858112335205,3.904884576797485,1.0174283033848042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6064453125,0.0,1830.223876953125,1895.4371337890625,0.0,2443.096435546875,0.9621118307113647,1.0,0.0,3.0,1.0,0.0
17675040,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.905975878238678,0.373653382062912,0.3372040390968323,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9916316866874696,0.4861417114734649,0.460348516702652,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8793923258781433,0.3429543375968933,0.2404924631118774,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8873002529144287,0.3518003523349762,0.3342605531215668,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.678108811378479,0.1542076617479324,0.7029793858528137,284.9621887207031,284.95001220703125,304.5679626464844,298.0140991210937,300.6981811523437,297.2789611816406,284.9621887207031,1.0,0.4692341387271881,1.0,1.0,0.7894091606140137,1.0,-2.491323232650757,1.164779543876648,1.3265438079833984,0.5924215912818909,0.9812749028205872,0.9812749028205872,0.0,100.7844467163086,76.0,69256.171875,0.0,1306.1275634765625,1.0,278.1499938964844,282.3893737792969,301.0144348144531,305.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,35325.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968977689743042,1.0,0.0,0.0,3.904858112335205,3.904884576797485,1.0174283033848042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6064453125,0.0,1830.223876953125,1895.4371337890625,0.0,2443.096435546875,0.9621118307113647,1.0,0.0,3.0,1.0,0.0
17675100,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9198917150497437,0.3738475441932678,0.3372056186199188,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.4875504374504089,0.4573017358779907,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8928245902061462,0.3444186449050903,0.2413724660873413,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9002747535705566,0.3525644838809967,0.334799200296402,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6881718039512634,0.1545173376798629,0.703490674495697,284.9582214355469,284.95001220703125,304.5868225097656,298.0335388183594,300.70709228515625,297.2806701660156,284.95782470703125,1.0,0.4655194878578186,1.0,1.0,0.7903724908828735,1.0,-2.4898717403411865,1.1637998819351196,1.326071858406067,0.5918394923210144,0.981369137763977,0.981369137763977,0.0,96.00284576416016,76.0,69321.9375,0.0,1284.1092529296875,1.0,278.1499938964844,282.3841552734375,301.0333251953125,305.541748046875,293.1499938964844,293.1499938964844,278.1499938964844,35437.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968213558197021,1.0,0.0,0.0,3.913682699203491,3.913709163665772,1.0220319381915033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.6298828125,0.0,1842.27587890625,1895.4371337890625,0.0,2442.399658203125,0.9641436338424684,1.0,0.0,3.0,1.0,0.0
17675160,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.930340051651001,0.3739793598651886,0.3372373282909393,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,0.4897396862506866,0.4442574679851532,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9029154777526855,0.3458364605903625,0.242283433675766,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9101001024246216,0.3532761037349701,0.3353732228279114,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6955559253692627,0.1547903716564178,0.7042115926742554,284.943359375,284.95001220703125,304.6055603027344,298.0526123046875,300.716796875,297.28570556640625,284.9414978027344,1.0,0.4611247479915619,1.0,1.0,0.7913063764572144,1.0,-2.4770302772521973,1.1571582555770874,1.3198719024658203,0.5883633494377136,0.9713733196258544,0.9713733196258544,0.0,92.45603942871094,64.0,69129.65625,0.0,1253.443359375,1.0,278.1499938964844,282.3717346191406,301.0506896972656,305.5573425292969,293.1499938964844,293.1499938964844,278.1499938964844,35821.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796546220779419,1.0,0.0,0.0,3.915098667144776,3.9151253700256334,1.0227716984445578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.279296875,0.0,1847.15869140625,1895.4371337890625,0.0,2439.890869140625,0.9645690321922302,1.0,0.0,3.0,1.0,0.0
17675220,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9550686478614808,0.374143898487091,0.3371565043926239,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.4972328841686249,0.4143396914005279,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.929449737071991,0.3486221730709076,0.2440311312675476,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9359535574913024,0.3546080887317657,0.3363863825798034,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7131224274635315,0.1553156226873397,0.7053111791610718,284.9188537597656,284.95001220703125,304.64263916015625,298.08935546875,300.745849609375,297.3148193359375,284.9180603027344,1.0,0.4510208666324615,1.0,1.0,0.7931742072105408,1.0,-2.445634365081787,1.1411417722702026,1.3044925928115845,0.5795549154281616,0.9412336945533752,0.9412336945533752,0.0,84.59234619140625,82.0,68398.25,0.0,1183.2552490234375,1.0,278.1499938964844,282.3616943359375,301.0792541503906,305.5482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945496439933777,1.0,0.0,0.0,3.8814213275909424,3.881447792053223,1.0052517609437928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.826171875,0.0,1814.0916748046875,1895.4371337890625,0.0,2421.7021484375,0.957698404788971,1.0,0.0,3.0,1.0,0.0
17675280,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9550686478614808,0.374143898487091,0.3371565043926239,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.4972328841686249,0.4143396914005279,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.929449737071991,0.3486221730709076,0.2440311312675476,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9359535574913024,0.3546080887317657,0.3363863825798034,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7131224274635315,0.1553156226873397,0.7053111791610718,284.9188537597656,284.95001220703125,304.64263916015625,298.08935546875,300.745849609375,297.3148193359375,284.9180603027344,1.0,0.4510208666324615,1.0,1.0,0.7931742072105408,1.0,-2.445634365081787,1.1411417722702026,1.3044925928115845,0.5795549154281616,0.9412336945533752,0.9412336945533752,0.0,84.59234619140625,82.0,68398.25,0.0,1183.2552490234375,1.0,278.1499938964844,282.3616943359375,301.0792541503906,305.5482177734375,293.1499938964844,293.1499938964844,278.1499938964844,36991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945496439933777,1.0,0.0,0.0,3.8814213275909424,3.881447792053223,1.0052517609437928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.826171875,0.0,1814.0916748046875,1895.4371337890625,0.0,2421.7021484375,0.957698404788971,1.0,0.0,3.0,1.0,0.0
17675340,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9603206515312196,0.3745142817497253,0.3373623192310333,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.5060402154922485,0.4082185626029968,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9377697110176086,0.351613849401474,0.2460172623395919,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9426644444465636,0.3560706377029419,0.3376549780368805,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7174414396286011,0.1560021340847015,0.7078875303268433,284.9453430175781,284.95001220703125,304.6791076660156,298.1241149902344,300.7837219238281,297.35595703125,284.947265625,1.0,0.4508705139160156,1.0,1.0,0.7950419783592224,1.0,-2.4454894065856934,1.1407129764556885,1.304776310920715,0.578626275062561,0.944651186466217,0.944651186466217,0.0,83.219970703125,100.0,68300.765625,0.0,1177.386962890625,1.0,278.1499938964844,282.3896789550781,301.11114501953125,305.5531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36578.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916767597198486,1.0,0.0,0.0,3.8488519191741934,3.848878145217896,9.884522569336696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.298828125,0.0,1770.424560546875,1895.4371337890625,0.0,2395.5849609375,0.9504707455635072,1.0,0.0,3.0,1.0,0.0
17675400,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9603206515312196,0.3745142817497253,0.3373623192310333,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.5060402154922485,0.4082185626029968,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9377697110176086,0.351613849401474,0.2460172623395919,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9426644444465636,0.3560706377029419,0.3376549780368805,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7174414396286011,0.1560021340847015,0.7078875303268433,284.9453430175781,284.95001220703125,304.6791076660156,298.1241149902344,300.7837219238281,297.35595703125,284.947265625,1.0,0.4508705139160156,1.0,1.0,0.7950419783592224,1.0,-2.4454894065856934,1.1407129764556885,1.304776310920715,0.578626275062561,0.944651186466217,0.944651186466217,0.0,83.219970703125,100.0,68300.765625,0.0,1177.386962890625,1.0,278.1499938964844,282.3896789550781,301.11114501953125,305.5531921386719,293.1499938964844,293.1499938964844,278.1499938964844,36578.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916767597198486,1.0,0.0,0.0,3.8488519191741934,3.848878145217896,9.884522569336696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.298828125,0.0,1770.424560546875,1895.4371337890625,0.0,2395.5849609375,0.9504707455635072,1.0,0.0,3.0,1.0,0.0
17675460,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.94964200258255,0.3751029968261719,0.3379696011543274,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.5114796161651611,0.4218851625919342,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.929216206073761,0.3548429906368255,0.2483149468898773,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9325188994407654,0.3576990067958832,0.3392777740955353,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.711059033870697,0.1568065732717514,0.7119815945625305,284.9803771972656,284.95001220703125,304.7149353027344,298.15655517578125,300.810791015625,297.3725280761719,284.98211669921875,1.0,0.4576961696147918,1.0,1.0,0.7961452007293701,1.0,-2.47224760055542,1.153728723526001,1.3185189962387085,0.5852601528167725,0.9781210422515868,0.9781210422515868,0.0,87.09135437011719,118.0,69070.09375,0.0,1225.114013671875,1.0,278.1499938964844,282.4076232910156,301.15399169921875,305.63311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911994457244873,1.0,0.0,0.0,3.876654624938965,3.876680612564087,1.002784188131045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.2626953125,0.0,1793.9364013671875,1895.4371337890625,0.0,2391.25146484375,0.9558811783790588,1.0,0.0,3.0,1.0,0.0
