time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.94964200258255,0.3751029968261719,0.3379696011543274,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.5114796161651611,0.4218851625919342,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.929216206073761,0.3548429906368255,0.2483149468898773,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9325188994407654,0.3576990067958832,0.3392777740955353,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.711059033870697,0.1568065732717514,0.7119815945625305,284.9803771972656,284.95001220703125,304.7149353027344,298.15655517578125,300.810791015625,297.3725280761719,284.98211669921875,1.0,0.4576961696147918,1.0,1.0,0.7961452007293701,1.0,-2.47224760055542,1.153728723526001,1.3185189962387085,0.5852601528167725,0.9781210422515868,0.9781210422515868,0.0,87.09135437011719,118.0,69070.09375,0.0,1225.114013671875,1.0,278.1499938964844,282.4076232910156,301.15399169921875,305.63311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911994457244873,1.0,0.0,0.0,3.876654624938965,3.876680612564087,1.002784188131045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.2626953125,0.0,1793.9364013671875,1895.4371337890625,0.0,2391.25146484375,0.9558811783790588,1.0,0.0,3.0,1.0,0.0
17675580,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9283563494682312,0.3756949305534363,0.3387293219566345,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.512923538684845,0.4486746788024902,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9109572768211364,0.3581990301609039,0.25080406665802,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9124534130096436,0.3593388795852661,0.3410623073577881,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6974384188652039,0.1575710028409958,0.7166435122489929,285.0169677734375,284.95001220703125,304.7499694824219,298.1864013671875,300.8240661621094,297.3612670898437,285.0197448730469,1.0,0.469358891248703,1.0,1.0,0.7972484827041626,1.0,-2.516068696975708,1.1751796007156372,1.3408890962600708,0.5964974761009216,1.0,1.0,0.0,94.73039245605467,121.0,70267.546875,0.0,1310.9161376953125,1.0,278.1499938964844,282.421630859375,301.1954040527344,305.7485656738281,293.1499938964844,293.1499938964844,278.1499938964844,34772.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931386232376099,1.0,0.0,0.0,3.929704427719116,3.929731130599976,1.0304170245944988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.904296875,0.0,1857.30029296875,1895.4371337890625,0.0,2408.8662109375,0.9672724604606628,1.0,0.0,3.0,1.0,0.0
17675640,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9283563494682312,0.3756949305534363,0.3387293219566345,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.512923538684845,0.4486746788024902,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9109572768211364,0.3581990301609039,0.25080406665802,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9124534130096436,0.3593388795852661,0.3410623073577881,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6974384188652039,0.1575710028409958,0.7166435122489929,285.0169677734375,284.95001220703125,304.7499694824219,298.1864013671875,300.8240661621094,297.3612670898437,285.0197448730469,1.0,0.469358891248703,1.0,1.0,0.7972484827041626,1.0,-2.516068696975708,1.1751796007156372,1.3408890962600708,0.5964974761009216,1.0,1.0,0.0,94.73039245605467,121.0,70267.546875,0.0,1310.9161376953125,1.0,278.1499938964844,282.421630859375,301.1954040527344,305.7485656738281,293.1499938964844,293.1499938964844,278.1499938964844,34772.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931386232376099,1.0,0.0,0.0,3.929704427719116,3.929731130599976,1.0304170245944988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.904296875,0.0,1857.30029296875,1895.4371337890625,0.0,2408.8662109375,0.9672724604606628,1.0,0.0,3.0,1.0,0.0
17675700,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9194470047950744,0.3760067224502563,0.339106023311615,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.5124369263648987,0.4604565799236297,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.904101014137268,0.3599147200584411,0.2520696520805359,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9047189950942992,0.3601647317409515,0.3419473469257355,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6917667984962463,0.1579121351242065,0.7187747955322266,285.04345703125,284.95001220703125,304.7672119140625,298.2002868652344,300.8263244628906,297.3480834960937,285.04595947265625,1.0,0.4742485880851745,1.0,1.0,0.7978000640869141,1.0,-2.535835266113281,1.1848020553588867,1.3510332107543943,0.6017237305641174,1.0,1.0,0.0,98.24494934082033,121.0,70777.6484375,0.0,1350.82177734375,1.0,278.1499938964844,282.4368591308594,301.2125244140625,305.8032531738281,293.1499938964844,293.1499938964844,278.1499938964844,35068.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794564962387085,1.0,0.0,0.0,3.9444055557250977,3.944432258605957,1.0381411357229808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.6025390625,0.0,1878.5072021484373,1895.4371337890625,0.0,2421.841552734375,0.9708187580108644,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9121550917625428,0.3763322830200195,0.3394849598407745,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9990000128746032,0.5116653442382812,0.4707010686397552,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8988336324691772,0.3616510927677154,0.2533423900604248,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8986741304397583,0.361000508069992,0.3428280353546142,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6870262622833252,0.1582315564155578,0.7207241058349609,285.0672302246094,284.95001220703125,304.78424072265625,298.2134094238281,300.82745361328125,297.334228515625,285.0696105957031,1.0,0.4787609577178955,1.0,1.0,0.7991788387298584,1.0,-2.5535292625427246,1.1932305097579956,1.360298752784729,0.606124758720398,1.0,1.0,0.0,101.37850189208984,124.0,71222.234375,0.0,1386.9840087890625,1.0,278.1499938964844,282.4512634277344,301.2265930175781,305.8500671386719,293.1499938964844,293.1499938964844,278.1499938964844,35272.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959620356559753,1.0,0.0,0.0,3.9558613300323486,3.955888271331787,1.0441800668559154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.0576171875,0.0,1894.9212646484373,1895.4371337890625,0.0,2434.56591796875,0.9735446572303772,1.0,0.0,3.0,1.0,0.0
17675820,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8992140293121338,0.3769862055778503,0.3402649164199829,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9963815212249756,0.5099526643753052,0.483711689710617,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.888916552066803,0.3651511967182159,0.2559204697608948,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.887256920337677,0.3626771569252014,0.3446104824542999,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6779732704162598,0.1588266789913177,0.7244413495063782,285.1101379394531,284.95001220703125,304.8175964355469,298.2372131347656,300.83038330078125,297.3097839355469,285.1117248535156,1.0,0.4866631925106048,1.0,1.0,0.8019363880157471,1.0,-2.581639528274536,1.2064388990402222,1.375200629234314,0.6130818128585815,1.0,1.0,0.0,107.56695556640624,127.0,71939.1875,0.0,1449.6846923828125,1.0,278.1499938964844,282.4779663085937,301.24932861328125,305.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,35554.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798408031463623,1.0,0.0,0.0,3.97165322303772,3.971680402755737,1.0525335483180245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.3984375,0.0,1917.7056884765625,1895.4371337890625,0.0,2456.87890625,0.9773011803627014,1.0,0.0,3.0,1.0,0.0
17675880,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8992140293121338,0.3769862055778503,0.3402649164199829,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9963815212249756,0.5099526643753052,0.483711689710617,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.888916552066803,0.3651511967182159,0.2559204697608948,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.887256920337677,0.3626771569252014,0.3446104824542999,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6779732704162598,0.1588266789913177,0.7244413495063782,285.1101379394531,284.95001220703125,304.8175964355469,298.2372131347656,300.83038330078125,297.3097839355469,285.1117248535156,1.0,0.4866631925106048,1.0,1.0,0.8019363880157471,1.0,-2.581639528274536,1.2064388990402222,1.375200629234314,0.6130818128585815,1.0,1.0,0.0,107.56695556640624,127.0,71939.1875,0.0,1449.6846923828125,1.0,278.1499938964844,282.4779663085937,301.24932861328125,305.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,35554.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798408031463623,1.0,0.0,0.0,3.97165322303772,3.971680402755737,1.0525335483180245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.3984375,0.0,1917.7056884765625,1895.4371337890625,0.0,2456.87890625,0.9773011803627014,1.0,0.0,3.0,1.0,0.0
17675940,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8849850296974182,0.3774638175964355,0.3409778475761413,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9835731983184814,0.5101829171180725,0.4836836457252502,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8772854804992676,0.3685452342033386,0.2584878504276275,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8742024302482605,0.3642171323299408,0.3463510870933532,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6676140427589417,0.1593149453401565,0.7279660105705261,285.1241760253906,284.95001220703125,304.8500061035156,298.2575378417969,300.83892822265625,297.2994689941406,285.1249389648437,1.0,0.4924524426460266,1.0,1.0,0.8046939373016357,1.0,-2.590059757232666,1.2099369764328003,1.3801226615905762,0.614728569984436,1.0,1.0,0.0,114.4313507080078,130.0,72224.8828125,0.0,1492.1640625,1.0,278.1499938964844,282.4852905273437,301.2654113769531,305.9705810546875,293.1499938964844,293.1499938964844,278.1499938964844,35726.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998998165130615,1.0,0.0,0.0,3.9812726974487305,3.981300115585327,1.0576382010185623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.34765625,0.0,1931.6737060546875,1895.4371337890625,0.0,2470.509033203125,0.9795891046524048,1.0,0.0,3.0,1.0,0.0
17676000,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8849850296974182,0.3774638175964355,0.3409778475761413,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9835731983184814,0.5101829171180725,0.4836836457252502,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8772854804992676,0.3685452342033386,0.2584878504276275,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8742024302482605,0.3642171323299408,0.3463510870933532,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6676140427589417,0.1593149453401565,0.7279660105705261,285.1241760253906,284.95001220703125,304.8500061035156,298.2575378417969,300.83892822265625,297.2994689941406,285.1249389648437,1.0,0.4924524426460266,1.0,1.0,0.8046939373016357,1.0,-2.590059757232666,1.2099369764328003,1.3801226615905762,0.614728569984436,1.0,1.0,0.0,114.4313507080078,130.0,72224.8828125,0.0,1492.1640625,1.0,278.1499938964844,282.4852905273437,301.2654113769531,305.9705810546875,293.1499938964844,293.1499938964844,278.1499938964844,35726.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998998165130615,1.0,0.0,0.0,3.9812726974487305,3.981300115585327,1.0576382010185623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.34765625,0.0,1931.6737060546875,1895.4371337890625,0.0,2470.509033203125,0.9795891046524048,1.0,0.0,3.0,1.0,0.0
17676060,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8757247924804688,0.3778885304927826,0.3415433764457702,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9747369289398192,0.5114692449569702,0.4848743379116058,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8705101013183594,0.3719399571418762,0.2609824538230896,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8660298585891724,0.3656985759735107,0.3479436039924621,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6610715389251709,0.1597853004932403,0.7309836745262146,285.141357421875,284.95001220703125,304.8815002441406,298.2745361328125,300.8511657714844,297.2964172363281,285.1422424316406,1.0,0.4973205924034118,1.0,1.0,0.8073005676269531,1.0,-2.60070538520813,1.2145932912826538,1.3861122131347656,0.6169582605361938,1.0,1.0,0.0,119.57127380371094,133.0,72506.5078125,0.0,1529.271240234375,1.0,278.1499938964844,282.4957580566406,301.2794189453125,306.0042419433594,293.1499938964844,293.1499938964844,278.1499938964844,35830.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007450103759766,1.0,0.0,0.0,3.987051010131836,3.9870784282684326,1.0607104741211517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.9814453125,0.0,1940.0968017578125,1895.4371337890625,0.0,2478.23828125,0.9809634685516356,1.0,0.0,3.0,1.0,0.0
17676120,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8757247924804688,0.3778885304927826,0.3415433764457702,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9747369289398192,0.5114692449569702,0.4848743379116058,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8705101013183594,0.3719399571418762,0.2609824538230896,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8660298585891724,0.3656985759735107,0.3479436039924621,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6610715389251709,0.1597853004932403,0.7309836745262146,285.141357421875,284.95001220703125,304.8815002441406,298.2745361328125,300.8511657714844,297.2964172363281,285.1422424316406,1.0,0.4973205924034118,1.0,1.0,0.8073005676269531,1.0,-2.60070538520813,1.2145932912826538,1.3861122131347656,0.6169582605361938,1.0,1.0,0.0,119.57127380371094,133.0,72506.5078125,0.0,1529.271240234375,1.0,278.1499938964844,282.4957580566406,301.2794189453125,306.0042419433594,293.1499938964844,293.1499938964844,278.1499938964844,35830.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007450103759766,1.0,0.0,0.0,3.987051010131836,3.9870784282684326,1.0607104741211517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.9814453125,0.0,1940.0968017578125,1895.4371337890625,0.0,2478.23828125,0.9809634685516356,1.0,0.0,3.0,1.0,0.0
17676180,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.868729829788208,0.3783173561096191,0.3420717418193817,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9678626656532288,0.5131285190582275,0.4865025281906128,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8659070134162903,0.3753789961338043,0.2634771168231964,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.8600354194641113,0.3671615719795227,0.3494780659675598,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.6562473773956299,0.1602575033903122,0.7338329553604126,285.16015625,284.95001220703125,304.9122314453125,298.2885131835937,300.8643798828125,297.2957763671875,285.1611022949219,1.0,0.5016319751739502,1.0,1.0,0.8099071979522705,1.0,-2.611562490463257,1.2193591594696045,1.3922032117843628,0.619278073310852,1.0,1.0,0.0,123.8841323852539,136.0,72769.4296875,0.0,1563.27490234375,1.0,278.1499938964844,282.5075378417969,301.2921447753906,306.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,35895.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801411509513855,1.0,0.0,0.0,3.990628719329834,3.990656137466431,1.0626148423398265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.3779296875,0.0,1945.323974609375,1895.4371337890625,0.0,2484.337158203125,0.9818143844604492,1.0,0.0,3.0,1.0,0.0
17676240,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.868729829788208,0.3783173561096191,0.3420717418193817,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.9678626656532288,0.5131285190582275,0.4865025281906128,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8659070134162903,0.3753789961338043,0.2634771168231964,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.8600354194641113,0.3671615719795227,0.3494780659675598,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.6562473773956299,0.1602575033903122,0.7338329553604126,285.16015625,284.95001220703125,304.9122314453125,298.2885131835937,300.8643798828125,297.2957763671875,285.1611022949219,1.0,0.5016319751739502,1.0,1.0,0.8099071979522705,1.0,-2.611562490463257,1.2193591594696045,1.3922032117843628,0.619278073310852,1.0,1.0,0.0,123.8841323852539,136.0,72769.4296875,0.0,1563.27490234375,1.0,278.1499938964844,282.5075378417969,301.2921447753906,306.0351257324219,293.1499938964844,293.1499938964844,278.1499938964844,35895.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801411509513855,1.0,0.0,0.0,3.990628719329834,3.990656137466431,1.0626148423398265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.3779296875,0.0,1945.323974609375,1895.4371337890625,0.0,2484.337158203125,0.9818143844604492,1.0,0.0,3.0,1.0,0.0
17676300,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8658116459846497,0.378536969423294,0.3423312902450561,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9649569988250732,0.5140272378921509,0.4873948991298675,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.864158570766449,0.3771211504936218,0.2647328078746795,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.8575877547264099,0.3678897321224212,0.3502320945262909,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.6542709469795227,0.1604964286088943,0.7352255582809448,285.169921875,284.95001220703125,304.9272766113281,298.2944641113281,300.8710632324219,297.2959289550781,285.1708984375,1.0,0.5036356449127197,1.0,1.0,0.8112105131149292,1.0,-2.6170358657836914,1.2217659950256348,1.3952698707580566,0.6204618215560913,1.0,1.0,0.0,125.81736755371094,136.0,72894.84375,0.0,1579.4425048828125,1.0,278.1499938964844,282.51373291015625,301.2977294921875,306.04937744140625,293.1499938964844,293.1499938964844,278.1499938964844,35916.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017137050628662,1.0,0.0,0.0,3.9918155670166016,3.9918429851531982,1.0632470548443962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.8876953125,0.0,1947.0601806640625,1895.4371337890625,0.0,2487.103759765625,0.9820966124534608,1.0,0.0,3.0,1.0,0.0
17676360,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8631431460380554,0.3787596821784973,0.3425901532173157,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.9622732400894164,0.5149450302124023,0.488308310508728,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8626452088356018,0.3788772225379944,0.2659954130649566,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8553739786148071,0.3686164319515228,0.3509809374809265,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.6524814367294312,0.1607372313737869,0.7366090416908264,285.1798400878906,284.95001220703125,304.9421081542969,298.2997131347656,300.8778076171875,297.29620361328125,285.1808166503906,1.0,0.5055750012397766,1.0,1.0,0.8124127984046936,1.0,-2.6225242614746094,1.2242026329040527,1.398321509361267,0.6216767430305481,1.0,1.0,0.0,127.65901184082033,139.0,73017.8046875,0.0,1595.28515625,1.0,278.1499938964844,282.5200500488281,301.3028259277344,306.0629577636719,293.1499938964844,293.1499938964844,278.1499938964844,35933.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020197153091431,1.0,0.0,0.0,3.9927494525909424,3.992776870727539,1.0637446621331037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.8603515625,0.0,1948.42724609375,1895.4371337890625,0.0,2489.9052734375,0.9823187589645386,1.0,0.0,3.0,1.0,0.0
17676420,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8583489060401917,0.3792121708393097,0.3431074619293213,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.957378387451172,0.5168088674545288,0.4901653826236725,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.860123872756958,0.3824292123317718,0.2685426473617553,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8514492511749268,0.3700657784938812,0.3524670600891113,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.6493066549301147,0.1612233072519302,0.7393611073493958,285.1998291015625,284.95001220703125,304.9711608886719,298.3082275390625,300.8911437988281,297.2970275878906,285.2008056640625,1.0,0.5093176364898682,1.0,1.0,0.8148173689842224,1.0,-2.633530139923096,1.2290958166122437,1.404434323310852,0.6241349577903748,1.0,1.0,0.0,131.15377807617188,142.0,73256.34375,0.0,1626.3514404296875,1.0,278.1499938964844,282.5328369140625,301.3113098144531,306.0880432128906,293.1499938964844,293.1499938964844,278.1499938964844,35957.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026583790779114,1.0,0.0,0.0,3.994090080261232,3.994117498397827,1.0644590702213463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.154296875,0.0,1950.390380859375,1895.4371337890625,0.0,2495.755126953125,0.982637584209442,1.0,0.0,3.0,1.0,0.0
17676480,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8583489060401917,0.3792121708393097,0.3431074619293213,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.957378387451172,0.5168088674545288,0.4901653826236725,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.860123872756958,0.3824292123317718,0.2685426473617553,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8514492511749268,0.3700657784938812,0.3524670600891113,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.6493066549301147,0.1612233072519302,0.7393611073493958,285.1998291015625,284.95001220703125,304.9711608886719,298.3082275390625,300.8911437988281,297.2970275878906,285.2008056640625,1.0,0.5093176364898682,1.0,1.0,0.8148173689842224,1.0,-2.633530139923096,1.2290958166122437,1.404434323310852,0.6241349577903748,1.0,1.0,0.0,131.15377807617188,142.0,73256.34375,0.0,1626.3514404296875,1.0,278.1499938964844,282.5328369140625,301.3113098144531,306.0880432128906,293.1499938964844,293.1499938964844,278.1499938964844,35957.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026583790779114,1.0,0.0,0.0,3.994090080261232,3.994117498397827,1.0644590702213463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.154296875,0.0,1950.390380859375,1895.4371337890625,0.0,2495.755126953125,0.982637584209442,1.0,0.0,3.0,1.0,0.0
17676540,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8540793657302856,0.3796703815460205,0.3436243534088135,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.952933430671692,0.5186850428581238,0.4920355379581451,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8580853939056396,0.3860311508178711,0.2711197733879089,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.848003625869751,0.3715080320835113,0.353939950466156,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.6465198397636414,0.1617134064435959,0.7421010732650757,285.2198486328125,284.95001220703125,304.99932861328125,298.3142395019531,300.9041748046875,297.2980041503906,285.2207946777344,1.0,0.5129318237304688,1.0,1.0,0.817221999168396,1.0,-2.644554853439331,1.2340022325515747,1.410552740097046,0.6266216039657593,1.0,1.0,0.0,134.47833251953125,145.0,73485.8125,0.0,1656.9195556640625,1.0,278.1499938964844,282.5456237792969,301.3175354003906,306.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,35972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033363819122314,1.0,0.0,0.0,3.9949464797973633,3.99497389793396,1.0649156365616363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.291015625,0.0,1951.645263671875,1895.4371337890625,0.0,2501.968017578125,0.9828412532806396,1.0,0.0,3.0,1.0,0.0
17676600,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8540793657302856,0.3796703815460205,0.3436243534088135,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.952933430671692,0.5186850428581238,0.4920355379581451,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8580853939056396,0.3860311508178711,0.2711197733879089,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.848003625869751,0.3715080320835113,0.353939950466156,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.6465198397636414,0.1617134064435959,0.7421010732650757,285.2198486328125,284.95001220703125,304.99932861328125,298.3142395019531,300.9041748046875,297.2980041503906,285.2207946777344,1.0,0.5129318237304688,1.0,1.0,0.817221999168396,1.0,-2.644554853439331,1.2340022325515747,1.410552740097046,0.6266216039657593,1.0,1.0,0.0,134.47833251953125,145.0,73485.8125,0.0,1656.9195556640625,1.0,278.1499938964844,282.5456237792969,301.3175354003906,306.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,35972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033363819122314,1.0,0.0,0.0,3.9949464797973633,3.99497389793396,1.0649156365616363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.291015625,0.0,1951.645263671875,1895.4371337890625,0.0,2501.968017578125,0.9828412532806396,1.0,0.0,3.0,1.0,0.0
17676660,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8502110242843628,0.3801300525665283,0.3441386222839355,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.9488349556922911,0.5205517411231995,0.4938964247703552,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8564213514328003,0.3896894156932831,0.2737327516078949,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8449176549911499,0.372937798500061,0.3553965985774994,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6440265774726868,0.1622049361467361,0.7448262572288513,285.2395935058594,284.95001220703125,305.0265808105469,298.31787109375,300.916748046875,297.2990417480469,285.24053955078125,1.0,0.5164476633071899,1.0,1.0,0.8196057081222534,1.0,-2.655583143234253,1.2389166355133057,1.4166665077209473,0.6291434168815613,1.0,1.0,0.0,137.67613220214844,148.0,73705.359375,0.0,1687.1473388671875,1.0,278.1499938964844,282.5581970214844,301.3210144042969,306.12896728515625,293.1499938964844,293.1499938964844,278.1499938964844,35981.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040128350257874,1.0,0.0,0.0,3.9954545497894287,3.9954819679260254,1.065186552295927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.931640625,0.0,1952.39013671875,1895.4371337890625,0.0,2508.17041015625,0.982962131500244,1.0,0.0,3.0,1.0,0.0
17676720,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8502110242843628,0.3801300525665283,0.3441386222839355,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.9488349556922911,0.5205517411231995,0.4938964247703552,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8564213514328003,0.3896894156932831,0.2737327516078949,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.8449176549911499,0.372937798500061,0.3553965985774994,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6440265774726868,0.1622049361467361,0.7448262572288513,285.2395935058594,284.95001220703125,305.0265808105469,298.31787109375,300.916748046875,297.2990417480469,285.24053955078125,1.0,0.5164476633071899,1.0,1.0,0.8196057081222534,1.0,-2.655583143234253,1.2389166355133057,1.4166665077209473,0.6291434168815613,1.0,1.0,0.0,137.67613220214844,148.0,73705.359375,0.0,1687.1473388671875,1.0,278.1499938964844,282.5581970214844,301.3210144042969,306.12896728515625,293.1499938964844,293.1499938964844,278.1499938964844,35981.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040128350257874,1.0,0.0,0.0,3.9954545497894287,3.9954819679260254,1.065186552295927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.931640625,0.0,1952.39013671875,1895.4371337890625,0.0,2508.17041015625,0.982962131500244,1.0,0.0,3.0,1.0,0.0
17676780,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8465755581855774,0.3805891275405884,0.3446513414382934,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9449089169502258,0.5224089622497559,0.4957483410835266,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8549509048461914,0.3933795988559723,0.2763667702674866,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.842033326625824,0.3743597865104675,0.3568445444107055,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.6417002081871033,0.1626962572336197,0.7475445866584778,285.2591247558594,284.95001220703125,305.0529479980469,298.3193359375,300.92901611328125,297.300048828125,285.2600402832031,1.0,0.5199173092842102,1.0,1.0,0.8219893574714661,1.0,-2.6665892601013184,1.243823528289795,1.4227657318115234,0.6316830515861511,1.0,1.0,0.0,140.83602905273438,136.0,73919.296875,0.0,1717.41259765625,1.0,278.1499938964844,282.57061767578125,301.3229064941406,306.145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804777204990387,1.0,0.0,0.0,3.995821714401245,3.995849370956421,1.0653823210304836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.1845703125,0.0,1952.928466796875,1895.4371337890625,0.0,2515.18212890625,0.98304945230484,1.0,0.0,3.0,1.0,0.0
17676840,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.8465755581855774,0.3805891275405884,0.3446513414382934,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9449089169502258,0.5224089622497559,0.4957483410835266,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.8549509048461914,0.3933795988559723,0.2763667702674866,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.842033326625824,0.3743597865104675,0.3568445444107055,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.6417002081871033,0.1626962572336197,0.7475445866584778,285.2591247558594,284.95001220703125,305.0529479980469,298.3193359375,300.92901611328125,297.300048828125,285.2600402832031,1.0,0.5199173092842102,1.0,1.0,0.8219893574714661,1.0,-2.6665892601013184,1.243823528289795,1.4227657318115234,0.6316830515861511,1.0,1.0,0.0,140.83602905273438,136.0,73919.296875,0.0,1717.41259765625,1.0,278.1499938964844,282.57061767578125,301.3229064941406,306.145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804777204990387,1.0,0.0,0.0,3.995821714401245,3.995849370956421,1.0653823210304836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.1845703125,0.0,1952.928466796875,1895.4371337890625,0.0,2515.18212890625,0.98304945230484,1.0,0.0,3.0,1.0,0.0
17676900,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8482851982116699,0.3808220624923706,0.3448159098625183,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.9475618600845336,0.5233345031738281,0.4965730905532837,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8578481674194336,0.3952394127845764,0.2776204645633697,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8440566658973694,0.3750697076320648,0.3574684858322143,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.6431565880775452,0.1629450023174286,0.7484445571899414,285.2677001953125,284.95001220703125,305.0657653808594,298.3193054199219,300.9349060058594,297.3006286621094,285.2684631347656,1.0,0.519577145576477,1.0,1.0,0.8231812119483948,1.0,-2.671115636825561,1.2457906007766724,1.4253250360488892,0.6327274441719055,1.0,1.0,0.0,139.89967346191406,136.0,74006.640625,0.0,1719.743408203125,1.0,278.1499938964844,282.57586669921875,301.3230895996094,306.1527404785156,293.1499938964844,293.1499938964844,278.1499938964844,35991.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051711320877075,1.0,0.0,0.0,3.995962619781494,3.995990037918091,1.0654574680302176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.1064453125,0.0,1953.135009765625,1895.4371337890625,0.0,2518.79736328125,0.983082950115204,1.0,0.0,3.0,1.0,0.0
17676960,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.8519108891487122,0.3810630738735199,0.3449378609657287,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.952615201473236,0.5242592692375183,0.4973457157611847,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8627533912658691,0.3971174955368042,0.2788482308387756,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.847969114780426,0.375782698392868,0.3580430448055267,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.646050751209259,0.1632037311792373,0.7491356134414673,285.2751159667969,284.95001220703125,305.0783386230469,298.3187866210937,300.9406433105469,297.3012084960937,285.2757873535156,1.0,0.5185182094573975,1.0,1.0,0.824428379535675,1.0,-2.675187587738037,1.2475262880325315,1.4276612997055054,0.6336367130279541,1.0,1.0,0.0,137.6610870361328,124.0,74082.3203125,0.0,1715.4757080078125,1.0,278.1499938964844,282.580322265625,301.3224792480469,306.15802001953125,293.1499938964844,293.1499938964844,278.1499938964844,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055365681648254,1.0,0.0,0.0,3.996071577072144,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.42578125,0.0,1953.294677734375,1895.4371337890625,0.0,2522.15185546875,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
17677020,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8633663058280945,0.3815687596797943,0.3451164960861206,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.9670674800872804,0.5261068940162659,0.4987982809543609,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8770242929458618,0.4009281396865845,0.2812740504741668,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8599650263786316,0.377219021320343,0.359110563993454,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6550639867782593,0.16375532746315,0.7502309083938599,285.28839111328125,284.95001220703125,305.102783203125,298.3163452148437,300.9517517089844,297.302490234375,285.2890014648437,1.0,0.5148316025733948,1.0,1.0,0.8269226551055908,1.0,-2.6826624870300293,1.2506664991378784,1.4319959878921509,0.6353070735931396,1.0,1.0,0.0,130.86769104003906,112.0,74216.7890625,0.0,1695.3260498046875,1.0,278.1499938964844,282.5882568359375,301.3197631835937,306.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062108159065247,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.4130859375,0.0,1953.516845703125,1895.4371337890625,0.0,2528.34326171875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17677080,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8633663058280945,0.3815687596797943,0.3451164960861206,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.9670674800872804,0.5261068940162659,0.4987982809543609,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.8770242929458618,0.4009281396865845,0.2812740504741668,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8599650263786316,0.377219021320343,0.359110563993454,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.6550639867782593,0.16375532746315,0.7502309083938599,285.28839111328125,284.95001220703125,305.102783203125,298.3163452148437,300.9517517089844,297.302490234375,285.2890014648437,1.0,0.5148316025733948,1.0,1.0,0.8269226551055908,1.0,-2.6826624870300293,1.2506664991378784,1.4319959878921509,0.6353070735931396,1.0,1.0,0.0,130.86769104003906,112.0,74216.7890625,0.0,1695.3260498046875,1.0,278.1499938964844,282.5882568359375,301.3197631835937,306.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062108159065247,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.4130859375,0.0,1953.516845703125,1895.4371337890625,0.0,2528.34326171875,0.9831448793411256,1.0,0.0,3.0,1.0,0.0
17677140,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8803975582122803,0.3821047246456146,0.3452434837818146,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9852071404457092,0.5279502868652344,0.5001635551452637,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.897121012210846,0.4048129022121429,0.283689796924591,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8775482773780823,0.3786684274673462,0.3601070344448089,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.6684718132019043,0.1643546223640442,0.7511433362960815,285.30047607421875,284.95001220703125,305.126220703125,298.31219482421875,300.9623718261719,297.3038635253906,285.3010559082031,1.0,0.5096957683563232,1.0,1.0,0.8294169306755066,1.0,-2.6896536350250244,1.2535659074783323,1.436087727546692,0.6369038820266724,1.0,1.0,0.0,121.93975830078124,100.0,74337.1953125,0.0,1664.5660400390625,1.0,278.1499938964844,282.59539794921875,301.3153686523437,306.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068392276763916,1.0,0.0,0.0,3.996313095092773,3.99634051322937,1.0656442555045942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.279296875,0.0,1953.6488037109373,1895.4371337890625,0.0,2534.116943359375,0.9831662774086,1.0,0.0,3.0,1.0,0.0
17677200,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8803975582122803,0.3821047246456146,0.3452434837818146,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9852071404457092,0.5279502868652344,0.5001635551452637,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.897121012210846,0.4048129022121429,0.283689796924591,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8775482773780823,0.3786684274673462,0.3601070344448089,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.6684718132019043,0.1643546223640442,0.7511433362960815,285.30047607421875,284.95001220703125,305.126220703125,298.31219482421875,300.9623718261719,297.3038635253906,285.3010559082031,1.0,0.5096957683563232,1.0,1.0,0.8294169306755066,1.0,-2.6896536350250244,1.2535659074783323,1.436087727546692,0.6369038820266724,1.0,1.0,0.0,121.93975830078124,100.0,74337.1953125,0.0,1664.5660400390625,1.0,278.1499938964844,282.59539794921875,301.3153686523437,306.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068392276763916,1.0,0.0,0.0,3.996313095092773,3.99634051322937,1.0656442555045942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.279296875,0.0,1953.6488037109373,1895.4371337890625,0.0,2534.116943359375,0.9831662774086,1.0,0.0,3.0,1.0,0.0
17677260,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9007829427719116,0.3826260268688202,0.3453691601753235,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9990000128746032,0.5301273465156555,0.4959509670734405,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.9220166802406312,0.4087291359901428,0.286135196685791,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8985653519630432,0.3800948560237884,0.3610911667346954,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.6846895217895508,0.1649699807167053,0.7521582841873169,285.305419921875,284.95001220703125,305.1486511230469,298.3065185546875,300.9725952148437,297.3064270019531,285.3049011230469,1.0,0.5033854842185974,1.0,1.0,0.831829309463501,1.0,-2.6900432109832764,1.253181219100952,1.4368619918823242,0.6370083093643188,1.0,1.0,0.0,112.6357421875,88.0,74337.7109375,0.0,1622.4854736328125,1.0,278.1499938964844,282.5965881347656,301.3092956542969,306.1678466796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074004650115967,1.0,0.0,0.0,3.996367692947388,3.996395111083984,1.0656734730218886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9755859375,0.0,1953.7288818359373,1895.4371337890625,0.0,2539.275146484375,0.9831792712211608,1.0,0.0,3.0,1.0,0.0
17677320,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9007829427719116,0.3826260268688202,0.3453691601753235,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9990000128746032,0.5301273465156555,0.4959509670734405,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.9220166802406312,0.4087291359901428,0.286135196685791,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8985653519630432,0.3800948560237884,0.3610911667346954,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.6846895217895508,0.1649699807167053,0.7521582841873169,285.305419921875,284.95001220703125,305.1486511230469,298.3065185546875,300.9725952148437,297.3064270019531,285.3049011230469,1.0,0.5033854842185974,1.0,1.0,0.831829309463501,1.0,-2.6900432109832764,1.253181219100952,1.4368619918823242,0.6370083093643188,1.0,1.0,0.0,112.6357421875,88.0,74337.7109375,0.0,1622.4854736328125,1.0,278.1499938964844,282.5965881347656,301.3092956542969,306.1678466796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074004650115967,1.0,0.0,0.0,3.996367692947388,3.996395111083984,1.0656734730218886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.9755859375,0.0,1953.7288818359373,1895.4371337890625,0.0,2539.275146484375,0.9831792712211608,1.0,0.0,3.0,1.0,0.0
