time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9183958768844604,0.3828809559345245,0.345427930355072,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.5351221561431885,0.4704344272613525,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9441165924072266,0.4124514460563659,0.2885711193084717,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9167259335517884,0.381300151348114,0.3620324432849884,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.6980693340301514,0.1654686480760574,0.7533143758773804,285.26837158203125,284.95001220703125,305.1700439453125,298.2994384765625,300.98638916015625,297.3201904296875,285.2659606933594,1.0,0.4948904514312744,1.0,1.0,0.8342417478561401,1.0,-2.664972305297852,1.2402739524841309,1.4246984720230105,0.6303081512451172,1.0,1.0,0.0,105.19436645507812,76.0,73814.21875,0.0,1553.11962890625,1.0,278.1499938964844,282.5668640136719,301.29864501953125,306.1349792480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072699308395386,1.0,0.0,0.0,3.996403932571411,3.996431589126587,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.21875,0.0,1953.7822265625,1895.4371337890625,0.0,2538.074951171875,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
17677440,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9183958768844604,0.3828809559345245,0.345427930355072,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.5351221561431885,0.4704344272613525,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9441165924072266,0.4124514460563659,0.2885711193084717,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.9167259335517884,0.381300151348114,0.3620324432849884,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.6980693340301514,0.1654686480760574,0.7533143758773804,285.26837158203125,284.95001220703125,305.1700439453125,298.2994384765625,300.98638916015625,297.3201904296875,285.2659606933594,1.0,0.4948904514312744,1.0,1.0,0.8342417478561401,1.0,-2.664972305297852,1.2402739524841309,1.4246984720230105,0.6303081512451172,1.0,1.0,0.0,105.19436645507812,76.0,73814.21875,0.0,1553.11962890625,1.0,278.1499938964844,282.5668640136719,301.29864501953125,306.1349792480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072699308395386,1.0,0.0,0.0,3.996403932571411,3.996431589126587,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.21875,0.0,1953.7822265625,1895.4371337890625,0.0,2538.074951171875,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
17677500,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9296748638153076,0.3828862607479095,0.3453292548656463,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.9990000128746032,0.5390459299087524,0.4557536840438843,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9565730690956116,0.4142255783081054,0.2897150218486786,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.928416669368744,0.3817952871322632,0.3623864948749542,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7060418128967285,0.1656800657510757,0.7536300420761108,285.2420349121094,284.95001220703125,305.1803283691406,298.2954406738281,300.996826171875,297.3345031738281,285.2394104003906,1.0,0.4899175465106964,1.0,1.0,0.8354479670524597,1.0,-2.649393320083618,1.2323322296142578,1.41706120967865,0.6261282563209534,1.0,1.0,0.0,101.03142547607422,76.0,73469.859375,0.0,1512.7366943359375,1.0,278.1499938964844,282.5465087890625,301.2919921875,306.1075134277344,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067302107810974,1.0,0.0,0.0,3.996415615081787,3.996443271636963,1.065699052560376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.4150390625,0.0,1953.7994384765625,1895.4371337890625,0.0,2533.115234375,0.9831907153129578,1.0,0.0,3.0,1.0,0.0
17677560,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.94222754240036,0.3828385472297668,0.3451714217662811,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.9990000128746032,0.5436558723449707,0.439980000257492,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.96942937374115,0.4159623086452484,0.2908251285552978,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.941434919834137,0.3822347521781921,0.3626790344715118,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.714655339717865,0.1658802777528762,0.7538509964942932,285.2135925292969,284.95001220703125,305.1903686523437,298.2911376953125,301.0097045898437,297.3535461425781,285.2107849121094,1.0,0.4845651388168335,1.0,1.0,0.8362844586372375,1.0,-2.632201910018921,1.2236617803573608,1.4085400104522705,0.6215918064117432,1.0,1.0,0.0,96.6745147705078,94.0,73100.6640625,0.0,1469.7510986328125,1.0,278.1499938964844,282.52459716796875,301.2855224609375,306.0777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059964776039124,1.0,0.0,0.0,3.996424913406372,3.9964523315429688,1.065703941094398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.4228515625,0.0,1953.8128662109373,1895.4371337890625,0.0,2526.374755859375,0.9831928610801696,1.0,0.0,3.0,1.0,0.0
17677620,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9468816518783568,0.3828465640544891,0.3450916409492492,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.5521784424781799,0.4341649413108825,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9761044383049012,0.4195535182952881,0.2932461202144623,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9469671249389648,0.3831706941127777,0.3634859323501587,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.7182917594909668,0.1663789302110672,0.7556765675544739,285.1999206542969,284.95001220703125,305.2095947265625,298.28179931640625,301.0360717773437,297.38818359375,285.200927734375,1.0,0.4843411743640899,1.0,1.0,0.8379573822021484,1.0,-2.6311542987823486,1.2228527069091797,1.4083017110824585,0.6209648251533508,1.0,1.0,0.0,95.27726745605467,112.0,73003.9296875,0.0,1462.091796875,1.0,278.1499938964844,282.51513671875,301.2761535644531,306.0433044433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047478199005127,1.0,0.0,0.0,3.9964382648468018,3.9964656829833984,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.6767578125,0.0,1953.8323974609373,1895.4371337890625,0.0,2514.91259765625,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17677680,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9468816518783568,0.3828465640544891,0.3450916409492492,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.5521784424781799,0.4341649413108825,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9761044383049012,0.4195535182952881,0.2932461202144623,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9469671249389648,0.3831706941127777,0.3634859323501587,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.7182917594909668,0.1663789302110672,0.7556765675544739,285.1999206542969,284.95001220703125,305.2095947265625,298.28179931640625,301.0360717773437,297.38818359375,285.200927734375,1.0,0.4843411743640899,1.0,1.0,0.8379573822021484,1.0,-2.6311542987823486,1.2228527069091797,1.4083017110824585,0.6209648251533508,1.0,1.0,0.0,95.27726745605467,112.0,73003.9296875,0.0,1462.091796875,1.0,278.1499938964844,282.51513671875,301.2761535644531,306.0433044433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047478199005127,1.0,0.0,0.0,3.9964382648468018,3.9964656829833984,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.6767578125,0.0,1953.8323974609373,1895.4371337890625,0.0,2514.91259765625,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17677740,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.935746431350708,0.3831835985183716,0.3454393148422241,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.9990000128746032,0.5571274757385254,0.4483186900615692,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.9690642952919006,0.4234597086906433,0.2959959805011749,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9366262555122375,0.3843356966972351,0.364650696516037,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.7118104100227356,0.1669991910457611,0.7589597702026367,285.239013671875,284.95001220703125,305.22772216796875,298.2716064453125,301.05126953125,297.39910888671875,285.2415771484375,1.0,0.4911268353462219,1.0,1.0,0.8396303653717041,1.0,-2.657205820083618,1.235319972038269,1.4218858480453491,0.627848207950592,1.0,1.0,0.0,99.52647399902344,130.0,73478.28125,0.0,1516.6895751953125,1.0,278.1499938964844,282.5419921875,301.27301025390625,306.0603942871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051177859306335,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.72265625,0.0,1953.84375,1895.4371337890625,0.0,2518.307373046875,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17677800,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.935746431350708,0.3831835985183716,0.3454393148422241,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.9990000128746032,0.5571274757385254,0.4483186900615692,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.9690642952919006,0.4234597086906433,0.2959959805011749,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.9366262555122375,0.3843356966972351,0.364650696516037,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.7118104100227356,0.1669991910457611,0.7589597702026367,285.239013671875,284.95001220703125,305.22772216796875,298.2716064453125,301.05126953125,297.39910888671875,285.2415771484375,1.0,0.4911268353462219,1.0,1.0,0.8396303653717041,1.0,-2.657205820083618,1.235319972038269,1.4218858480453491,0.627848207950592,1.0,1.0,0.0,99.52647399902344,130.0,73478.28125,0.0,1516.6895751953125,1.0,278.1499938964844,282.5419921875,301.27301025390625,306.0603942871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051177859306335,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.72265625,0.0,1953.84375,1895.4371337890625,0.0,2518.307373046875,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17677860,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9159404635429382,0.3838052153587341,0.3461723029613495,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9990000128746032,0.5583164691925049,0.4747506976127624,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9534240961074828,0.4276386797428131,0.2990352809429168,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9175145030021667,0.3857510387897491,0.3661742508411407,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.69902104139328,0.1676757931709289,0.7631514072418213,285.3053894042969,284.95001220703125,305.2447204589844,298.2606811523437,301.0549621582031,297.3875427246094,285.3089904785156,1.0,0.50259929895401,1.0,1.0,0.8418163657188416,1.0,-2.7003560066223145,1.2560977935791016,1.4442580938339231,0.6392680406570435,1.0,1.0,0.0,107.57183837890624,148.0,74267.5859375,0.0,1613.944091796875,1.0,278.1499938964844,282.5881652832031,301.26910400390625,306.10235595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069456219673157,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5556640625,0.0,1953.8505859375,1895.4371337890625,0.0,2535.094482421875,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17677920,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9159404635429382,0.3838052153587341,0.3461723029613495,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9990000128746032,0.5583164691925049,0.4747506976127624,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9534240961074828,0.4276386797428131,0.2990352809429168,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9175145030021667,0.3857510387897491,0.3661742508411407,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.69902104139328,0.1676757931709289,0.7631514072418213,285.3053894042969,284.95001220703125,305.2447204589844,298.2606811523437,301.0549621582031,297.3875427246094,285.3089904785156,1.0,0.50259929895401,1.0,1.0,0.8418163657188416,1.0,-2.7003560066223145,1.2560977935791016,1.4442580938339231,0.6392680406570435,1.0,1.0,0.0,107.57183837890624,148.0,74267.5859375,0.0,1613.944091796875,1.0,278.1499938964844,282.5881652832031,301.26910400390625,306.10235595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069456219673157,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5556640625,0.0,1953.8505859375,1895.4371337890625,0.0,2535.094482421875,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17677980,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.8944016695022583,0.3846339583396911,0.347196877002716,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.9990000128746032,0.5562372803688049,0.5089980959892273,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9324763417243958,0.4320212304592132,0.3022968471050262,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.8964015245437622,0.3873759508132934,0.3679996430873871,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.6834129691123962,0.1683676391839981,0.7679110765457153,285.3887023925781,284.95001220703125,305.26055908203125,298.24920654296875,301.0500183105469,297.3593444824219,285.3929138183594,1.0,0.5172101855278015,1.0,1.0,0.844002366065979,1.0,-2.7545673847198486,1.282302975654602,1.4722644090652466,0.6536675095558167,1.0,1.0,0.0,118.52532196044922,151.0,75250.0859375,0.0,1744.232666015625,1.0,278.1499938964844,282.646240234375,301.26275634765625,306.1572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097283244132996,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.919921875,0.0,1953.8548583984373,1895.4371337890625,0.0,2560.69189453125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17678040,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.8944016695022583,0.3846339583396911,0.347196877002716,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891296386719,0.9990000128746032,0.5562372803688049,0.5089980959892273,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9324763417243958,0.4320212304592132,0.3022968471050262,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.8964015245437622,0.3873759508132934,0.3679996430873871,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861694335937,0.6834129691123962,0.1683676391839981,0.7679110765457153,285.3887023925781,284.95001220703125,305.26055908203125,298.24920654296875,301.0500183105469,297.3593444824219,285.3929138183594,1.0,0.5172101855278015,1.0,1.0,0.844002366065979,1.0,-2.7545673847198486,1.282302975654602,1.4722644090652466,0.6536675095558167,1.0,1.0,0.0,118.52532196044922,151.0,75250.0859375,0.0,1744.232666015625,1.0,278.1499938964844,282.646240234375,301.26275634765625,306.1572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097283244132996,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.919921875,0.0,1953.8548583984373,1895.4371337890625,0.0,2560.69189453125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17678100,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8864085674285889,0.3850846290588379,0.3477403223514557,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.9990000128746032,0.5542922019958496,0.5232020616531372,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9244208335876464,0.4342512786388397,0.3039523065090179,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8886936902999878,0.388233870267868,0.3689508438110351,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6774150133132935,0.1686975359916687,0.77016282081604,285.4279479980469,284.95001220703125,305.2680358886719,298.2433166503906,301.0453796386719,297.3423156738281,285.4311828613281,1.0,0.5230827927589417,1.0,1.0,0.8450953960418701,1.0,-2.7775323390960693,1.2933224439620972,1.4842100143432615,0.659956157207489,1.0,1.0,0.0,123.3260269165039,151.0,75678.8671875,0.0,1802.01904296875,1.0,278.1499938964844,282.6728820800781,301.2583312988281,306.1846008300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113314509391785,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.6416015625,0.0,1953.8563232421875,1895.4371337890625,0.0,2575.460205078125,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17678160,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8764590620994568,0.3854643702507019,0.3483081459999084,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.9921099543571472,0.5527045726776123,0.5246659517288208,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9140610098838806,0.4364223778247833,0.3056319057941437,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.8790121078491211,0.3890436291694641,0.3699422180652618,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.6698811650276184,0.1689767092466354,0.7725139856338501,285.44976806640625,284.95001220703125,305.27520751953125,298.23736572265625,301.0414123535156,297.3294372558594,285.450927734375,1.0,0.5278120040893555,1.0,1.0,0.8469825387001038,1.0,-2.7870919704437256,1.2975894212722778,1.4895026683807373,0.6626734733581543,1.0,1.0,0.0,128.97325134277344,154.0,75872.6015625,0.0,1842.804931640625,1.0,278.1499938964844,282.68658447265625,301.2520751953125,306.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812798023223877,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4677734375,0.0,1953.8572998046875,1895.4371337890625,0.0,2588.983642578125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17678220,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8612875938415527,0.3859705626964569,0.3491652607917785,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.9762482047080994,0.5517951250076294,0.5235427618026733,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.8996528387069702,0.4405635297298431,0.3088079988956451,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8643885254859924,0.3904758095741272,0.3716974258422851,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.658477783203125,0.1694327443838119,0.7763833999633789,285.46502685546875,284.95001220703125,305.28863525390625,298.2253112792969,301.04022216796875,297.31793212890625,285.4657287597656,1.0,0.5349991321563721,1.0,1.0,0.8507568836212158,1.0,-2.7969095706939697,1.301704168319702,1.4952054023742676,0.6649178862571716,1.0,1.0,0.0,138.40330505371094,157.0,76033.5859375,0.0,1903.3026123046875,1.0,278.1499938964844,282.6965026855469,301.2352600097656,306.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147169351577759,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.2392578125,0.0,1953.85888671875,1895.4371337890625,0.0,2606.697265625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17678280,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8612875938415527,0.3859705626964569,0.3491652607917785,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.9762482047080994,0.5517951250076294,0.5235427618026733,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.8996528387069702,0.4405635297298431,0.3088079988956451,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8643885254859924,0.3904758095741272,0.3716974258422851,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.658477783203125,0.1694327443838119,0.7763833999633789,285.46502685546875,284.95001220703125,305.28863525390625,298.2253112792969,301.04022216796875,297.31793212890625,285.4657287597656,1.0,0.5349991321563721,1.0,1.0,0.8507568836212158,1.0,-2.7969095706939697,1.301704168319702,1.4952054023742676,0.6649178862571716,1.0,1.0,0.0,138.40330505371094,157.0,76033.5859375,0.0,1903.3026123046875,1.0,278.1499938964844,282.6965026855469,301.2352600097656,306.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147169351577759,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.2392578125,0.0,1953.85888671875,1895.4371337890625,0.0,2606.697265625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17678340,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.8519670367240906,0.3863525986671448,0.3497640490531921,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.9655116200447084,0.5521847009658813,0.5239109992980957,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8918690085411072,0.4446200430393219,0.3118156790733337,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.8556211590766907,0.391784518957138,0.3732015192508697,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.651619017124176,0.1698457151651382,0.7794579863548279,285.4796447753906,284.95001220703125,305.30084228515625,298.2132568359375,301.0423583984375,297.31353759765625,285.4803161621094,1.0,0.5405129194259644,1.0,1.0,0.8545312285423279,1.0,-2.8071892261505127,1.306071400642395,1.5011179447174072,0.6672616004943848,1.0,1.0,0.0,145.13845825195312,160.0,76187.09375,0.0,1951.7598876953125,1.0,278.1499938964844,282.7057189941406,301.2196960449219,306.19598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158910274505615,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.275390625,0.0,1953.8597412109373,1895.4371337890625,0.0,2617.54541015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17678400,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.8519670367240906,0.3863525986671448,0.3497640490531921,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.9655116200447084,0.5521847009658813,0.5239109992980957,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8918690085411072,0.4446200430393219,0.3118156790733337,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.8556211590766907,0.391784518957138,0.3732015192508697,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.651619017124176,0.1698457151651382,0.7794579863548279,285.4796447753906,284.95001220703125,305.30084228515625,298.2132568359375,301.0423583984375,297.31353759765625,285.4803161621094,1.0,0.5405129194259644,1.0,1.0,0.8545312285423279,1.0,-2.8071892261505127,1.306071400642395,1.5011179447174072,0.6672616004943848,1.0,1.0,0.0,145.13845825195312,160.0,76187.09375,0.0,1951.7598876953125,1.0,278.1499938964844,282.7057189941406,301.2196960449219,306.19598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158910274505615,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.275390625,0.0,1953.8597412109373,1895.4371337890625,0.0,2617.54541015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17678460,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8455339670181274,0.3867005705833435,0.3502596020698547,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9577602744102478,0.5530006289482117,0.5247882008552551,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8871095180511475,0.4486689269542694,0.3147628307342529,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.849724531173706,0.3930340409278869,0.3745768070220947,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6469964385032654,0.1702543944120407,0.7821863889694214,285.4939880371094,284.95001220703125,305.3117980957031,298.20135498046875,301.0455627441406,297.3113708496094,285.49462890625,1.0,0.5450295805931091,1.0,1.0,0.85738605260849,1.0,-2.817314624786377,1.3105345964431765,1.506780028343201,0.6696657538414001,1.0,1.0,0.0,150.3377227783203,163.0,76335.625,0.0,1992.927978515625,1.0,278.1499938964844,282.7146301269531,301.206298828125,306.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168167471885681,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.109375,0.0,1953.8603515625,1895.4371337890625,0.0,2626.1044921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17678520,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8455339670181274,0.3867005705833435,0.3502596020698547,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9577602744102478,0.5530006289482117,0.5247882008552551,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8871095180511475,0.4486689269542694,0.3147628307342529,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.849724531173706,0.3930340409278869,0.3745768070220947,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6469964385032654,0.1702543944120407,0.7821863889694214,285.4939880371094,284.95001220703125,305.3117980957031,298.20135498046875,301.0455627441406,297.3113708496094,285.49462890625,1.0,0.5450295805931091,1.0,1.0,0.85738605260849,1.0,-2.817314624786377,1.3105345964431765,1.506780028343201,0.6696657538414001,1.0,1.0,0.0,150.3377227783203,163.0,76335.625,0.0,1992.927978515625,1.0,278.1499938964844,282.7146301269531,301.206298828125,306.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168167471885681,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.109375,0.0,1953.8603515625,1895.4371337890625,0.0,2626.1044921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17678580,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8406944274902344,0.3870362937450409,0.3507066071033478,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.9517660140991212,0.5539460182189941,0.5258018970489502,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.8840447664260864,0.4527318179607391,0.3176904320716858,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8454058170318604,0.3942491412162781,0.3758785128593445,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.643611490726471,0.1706678718328476,0.7847623229026794,285.5079650878906,284.95001220703125,305.3215026855469,298.18975830078125,301.0487060546875,297.3100891113281,285.50860595703125,1.0,0.5489344000816345,1.0,1.0,0.8602409362792969,1.0,-2.8272509574890137,1.3149299621582031,1.5123209953308103,0.6719796657562256,1.0,1.0,0.0,154.61203002929688,166.0,76479.7578125,0.0,2029.607666015625,1.0,278.1499938964844,282.7232666015625,301.1941223144531,306.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176542520523071,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.6142578125,0.0,1953.860595703125,1895.4371337890625,0.0,2633.85107421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17678640,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8406944274902344,0.3870362937450409,0.3507066071033478,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.9517660140991212,0.5539460182189941,0.5258018970489502,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.8840447664260864,0.4527318179607391,0.3176904320716858,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8454058170318604,0.3942491412162781,0.3758785128593445,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.643611490726471,0.1706678718328476,0.7847623229026794,285.5079650878906,284.95001220703125,305.3215026855469,298.18975830078125,301.0487060546875,297.3100891113281,285.50860595703125,1.0,0.5489344000816345,1.0,1.0,0.8602409362792969,1.0,-2.8272509574890137,1.3149299621582031,1.5123209953308103,0.6719796657562256,1.0,1.0,0.0,154.61203002929688,166.0,76479.7578125,0.0,2029.607666015625,1.0,278.1499938964844,282.7232666015625,301.1941223144531,306.1885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176542520523071,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.6142578125,0.0,1953.860595703125,1895.4371337890625,0.0,2633.85107421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17678700,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8386172652244568,0.3872005939483642,0.3509193360805511,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.9491518139839172,0.5544316172599792,0.5263205170631409,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.8828765153884888,0.4547691941261291,0.3191523253917694,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8435847759246826,0.3948475122451782,0.3765121698379516,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.642184853553772,0.1708753854036331,0.7860174775123596,285.51483154296875,284.95001220703125,305.3258361816406,298.18414306640625,301.0501708984375,297.3096008300781,285.5154724121094,1.0,0.5507497191429138,1.0,1.0,0.8616683483123779,1.0,-2.8321568965911865,1.317103624343872,1.5150532722473145,0.6731073260307312,1.0,1.0,0.0,156.54803466796875,166.0,76550.7578125,0.0,2046.965576171875,1.0,278.1499938964844,282.7275085449219,301.1883544921875,306.18731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180545568466187,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.2763671875,0.0,1953.8607177734373,1895.4371337890625,0.0,2637.555419921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17678760,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.836692750453949,0.3873624503612518,0.3511267006397247,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.9467079639434814,0.5549178123474121,0.5268390774726868,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.8818691968917847,0.4568095207214355,0.3206138610839844,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8419140577316284,0.3954405784606933,0.3771372437477112,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.640876829624176,0.1710828989744186,0.787257194519043,285.5216369628906,284.95001220703125,305.3298645019531,298.1786499023437,301.051513671875,297.3092346191406,285.5222473144531,1.0,0.552503228187561,1.0,1.0,0.8631438612937927,1.0,-2.837027311325073,1.319257140159607,1.5177701711654663,0.6742109060287476,1.0,1.0,0.0,158.39601135253906,169.0,76621.1953125,0.0,2063.894775390625,1.0,278.1499938964844,282.7317199707031,301.1827392578125,306.1861877441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184443712234497,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.9033203125,0.0,1953.86083984375,1895.4371337890625,0.0,2641.163818359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17678820,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.834820568561554,0.387528121471405,0.3513372838497162,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.9443118572235109,0.5554210543632507,0.5273751616477966,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.8809582591056824,0.4589353501796722,0.3221343159675598,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.840303897857666,0.3960520923137665,0.3777793049812317,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.6396169066429138,0.1712984293699264,0.7885323166847229,285.5286560058594,284.95001220703125,305.3337097167969,298.1731262207031,301.0527648925781,297.3088684082031,285.5292663574219,1.0,0.5542734861373901,1.0,1.0,0.8646783232688904,1.0,-2.8420565128326416,1.32148277759552,1.5205737352371216,0.6753420233726501,1.0,1.0,0.0,160.24366760253906,169.0,76694.0859375,0.0,2081.13916015625,1.0,278.1499938964844,282.736083984375,301.1771240234375,306.1851806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188394904136658,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.958984375,0.0,1953.86083984375,1895.4371337890625,0.0,2644.8212890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17678880,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.8331717848777771,0.387679249048233,0.3515286445617676,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.9421862363815308,0.55588299036026,0.5278670787811279,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.8801982998847961,0.46089968085289,0.3235381245613098,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.8388956785202026,0.3966131508350372,0.378367155790329,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.6385158896446228,0.171497106552124,0.7897012233734131,285.5350952148437,284.95001220703125,305.3369140625,298.1682434082031,301.0538635253906,297.30859375,285.53570556640625,1.0,0.5558764338493347,1.0,1.0,0.8660948276519775,1.0,-2.8466742038726807,1.323528289794922,1.5231457948684692,0.6763761043548584,1.0,1.0,0.0,161.90931701660156,172.0,76761.1796875,0.0,2096.8740234375,1.0,278.1499938964844,282.7401123046875,301.17205810546875,306.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191916346549988,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.177734375,0.0,1953.8609619140625,1895.4371337890625,0.0,2648.081787109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17678940,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.8299943208694458,0.3879833817481994,0.351912260055542,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9380581974983216,0.5568199157714844,0.5288652777671814,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8788924217224121,0.4650022387504577,0.3264655172824859,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.8362157344818115,0.3977634310722351,0.3795682787895202,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.6364231705665588,0.1719080805778503,0.7920968532562256,285.54833984375,284.95001220703125,305.3426208496094,298.1586608886719,301.0556030273437,297.30810546875,285.5489501953125,1.0,0.559100329875946,1.0,1.0,0.8690457940101624,1.0,-2.8561806678771973,1.327744722366333,1.5284359455108645,0.678486704826355,1.0,1.0,0.0,165.22470092773438,175.0,76900.6015625,0.0,2128.856689453125,1.0,278.1499938964844,282.7484436035156,301.1623840332031,306.1835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199071288108826,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.7158203125,0.0,1953.861083984375,1895.4371337890625,0.0,2654.708740234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679000,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.8299943208694458,0.3879833817481994,0.351912260055542,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.9380581974983216,0.5568199157714844,0.5288652777671814,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8788924217224121,0.4650022387504577,0.3264655172824859,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.8362157344818115,0.3977634310722351,0.3795682787895202,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.6364231705665588,0.1719080805778503,0.7920968532562256,285.54833984375,284.95001220703125,305.3426208496094,298.1586608886719,301.0556030273437,297.30810546875,285.5489501953125,1.0,0.559100329875946,1.0,1.0,0.8690457940101624,1.0,-2.8561806678771973,1.327744722366333,1.5284359455108645,0.678486704826355,1.0,1.0,0.0,165.22470092773438,175.0,76900.6015625,0.0,2128.856689453125,1.0,278.1499938964844,282.7484436035156,301.1623840332031,306.1835327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199071288108826,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.7158203125,0.0,1953.861083984375,1895.4371337890625,0.0,2654.708740234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679060,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8270004987716675,0.3882786333560943,0.352285236120224,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9341352581977844,0.5577329993247986,0.5298394560813904,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8777719736099243,0.4691131711006164,0.3293963372707367,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8337181210517883,0.398899108171463,0.3807525038719177,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.6344764232635498,0.1723160743713379,0.794465959072113,285.5614624023437,284.95001220703125,305.346923828125,298.15008544921875,301.056884765625,297.3077087402344,285.56207275390625,1.0,0.5622498989105225,1.0,1.0,0.8720090389251709,1.0,-2.865588426589966,1.3319214582443235,1.5336670875549316,0.6805666089057922,1.0,1.0,0.0,168.4607391357422,178.0,77040.1328125,0.0,2160.488037109375,1.0,278.1499938964844,282.7567749023437,301.15350341796875,306.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205664753913879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.560546875,0.0,1953.861083984375,1895.4371337890625,0.0,2660.81787109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679120,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8270004987716675,0.3882786333560943,0.352285236120224,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9341352581977844,0.5577329993247986,0.5298394560813904,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8777719736099243,0.4691131711006164,0.3293963372707367,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8337181210517883,0.398899108171463,0.3807525038719177,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.6344764232635498,0.1723160743713379,0.794465959072113,285.5614624023437,284.95001220703125,305.346923828125,298.15008544921875,301.056884765625,297.3077087402344,285.56207275390625,1.0,0.5622498989105225,1.0,1.0,0.8720090389251709,1.0,-2.865588426589966,1.3319214582443235,1.5336670875549316,0.6805666089057922,1.0,1.0,0.0,168.4607391357422,178.0,77040.1328125,0.0,2160.488037109375,1.0,278.1499938964844,282.7567749023437,301.15350341796875,306.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205664753913879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.560546875,0.0,1953.861083984375,1895.4371337890625,0.0,2660.81787109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17679180,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8241696953773499,0.3885605633258819,0.3526434004306793,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.9304094910621644,0.5586059093475342,0.5307741165161133,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.8768265247344971,0.4732334315776825,0.3323314785957336,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.831384003162384,0.4000132083892822,0.3819133043289184,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.6326610445976257,0.1727187931537628,0.7967976927757263,285.5744934082031,284.95001220703125,305.349853515625,298.1427307128906,301.0574951171875,297.307373046875,285.5751037597656,1.0,0.5653237700462341,1.0,1.0,0.8749723434448242,1.0,-2.874871015548706,1.3360459804534912,1.5388250350952148,0.6826153993606567,1.0,1.0,0.0,171.61492919921875,181.0,77180.875,0.0,2191.690185546875,1.0,278.1499938964844,282.76519775390625,301.1460266113281,306.1847839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211945295333862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.140625,0.0,1953.861083984375,1895.4371337890625,0.0,2666.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
