time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8241696953773499,0.3885605633258819,0.3526434004306793,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.9304094910621644,0.5586059093475342,0.5307741165161133,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.8768265247344971,0.4732334315776825,0.3323314785957336,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.831384003162384,0.4000132083892822,0.3819133043289184,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.6326610445976257,0.1727187931537628,0.7967976927757263,285.5744934082031,284.95001220703125,305.349853515625,298.1427307128906,301.0574951171875,297.307373046875,285.5751037597656,1.0,0.5653237700462341,1.0,1.0,0.8749723434448242,1.0,-2.874871015548706,1.3360459804534912,1.5388250350952148,0.6826153993606567,1.0,1.0,0.0,171.61492919921875,181.0,77180.875,0.0,2191.690185546875,1.0,278.1499938964844,282.76519775390625,301.1460266113281,306.1847839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211945295333862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.140625,0.0,1953.861083984375,1895.4371337890625,0.0,2666.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8227929472923279,0.3886979520320892,0.3528188467025757,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9285967946052552,0.5590311288833618,0.5312305092811584,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8763940930366516,0.4752963185310364,0.3338004648685455,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8302570581436157,0.4005645513534546,0.3824878334999084,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.6317859292030334,0.1729186177253723,0.7979546189308167,285.5809936523437,284.95001220703125,305.3507995605469,298.1395263671875,301.0575561523437,297.3072204589844,285.58160400390625,1.0,0.5668439269065857,1.0,1.0,0.8764539361000061,1.0,-2.879477024078369,1.3380937576293943,1.5413832664489746,0.6836337447166443,1.0,1.0,0.0,173.17901611328125,181.0,77251.828125,0.0,2207.23779296875,1.0,278.1499938964844,282.7694396972656,301.1427307128906,306.1859130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214871287345886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.69921875,0.0,1953.861083984375,1895.4371337890625,0.0,2669.35205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.8214383125305176,0.3888328671455383,0.3529918193817138,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.9268158674240112,0.5594482421875,0.5316791534423828,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8759856224060059,0.4773603975772857,0.3352701961994171,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.829153835773468,0.4011118113994598,0.3830582499504089,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.6309301257133484,0.1731173545122146,0.7991054058074951,285.5874938964844,284.95001220703125,305.3513488769531,298.13671875,301.0574951171875,297.3070678710937,285.5881042480469,1.0,0.5683535933494568,1.0,1.0,0.8779320120811462,1.0,-2.884058952331543,1.3401318788528442,1.5439270734786987,0.6846491098403931,1.0,1.0,0.0,174.73573303222656,184.0,77323.3046875,0.0,2222.753662109375,1.0,278.1499938964844,282.7737121582031,301.1398010253906,306.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217656016349792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.478515625,0.0,1953.861083984375,1895.4371337890625,0.0,2671.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8187852501869202,0.3890955150127411,0.3533306717872619,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.9233444929122924,0.5602585077285767,0.5325534343719482,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8752323389053345,0.4814938008785248,0.3382125794887543,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8270100355148315,0.4021947681903839,0.3841874301433563,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.6292695999145508,0.1735115647315979,0.8013894557952881,285.6004943847656,284.95001220703125,305.3514099121094,298.1322631835937,301.0569152832031,297.3067932128906,285.6011047363281,1.0,0.5713454484939575,1.0,1.0,0.8808881640434265,1.0,-2.8931543827056885,1.3441795110702517,1.5489749908447266,0.6866721510887146,1.0,1.0,0.0,177.83189392089844,187.0,77468.15625,0.0,2253.71826171875,1.0,278.1499938964844,282.7823791503906,301.1349792480469,306.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222777843475342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8187852501869202,0.3890955150127411,0.3533306717872619,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.9233444929122924,0.5602585077285767,0.5325534343719482,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8752323389053345,0.4814938008785248,0.3382125794887543,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8270100355148315,0.4021947681903839,0.3841874301433563,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.6292695999145508,0.1735115647315979,0.8013894557952881,285.6004943847656,284.95001220703125,305.3514099121094,298.1322631835937,301.0569152832031,297.3067932128906,285.6011047363281,1.0,0.5713454484939575,1.0,1.0,0.8808881640434265,1.0,-2.8931543827056885,1.3441795110702517,1.5489749908447266,0.6866721510887146,1.0,1.0,0.0,177.83189392089844,187.0,77468.15625,0.0,2253.71826171875,1.0,278.1499938964844,282.7823791503906,301.1349792480469,306.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222777843475342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8161929249763489,0.389348030090332,0.3536597788333893,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.919989287853241,0.5610344409942627,0.5333949327468872,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8745538592338562,0.4856325685977936,0.3411580920219421,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8249383568763733,0.4032611846923828,0.3853003084659576,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.6276682615280151,0.1739010661840438,0.8036493062973022,285.6134948730469,284.95001220703125,305.3500061035156,298.1294860839844,301.05548095703125,297.3065185546875,285.61407470703125,1.0,0.5743038654327393,1.0,1.0,0.8838443160057068,1.0,-2.9021568298339844,1.348186731338501,1.5539700984954834,0.6886870861053467,1.0,1.0,0.0,180.9095764160156,190.0,77615.609375,0.0,2284.605224609375,1.0,278.1499938964844,282.7911682128906,301.1316833496094,306.197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822721004486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8161929249763489,0.389348030090332,0.3536597788333893,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.919989287853241,0.5610344409942627,0.5333949327468872,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8745538592338562,0.4856325685977936,0.3411580920219421,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8249383568763733,0.4032611846923828,0.3853003084659576,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.6276682615280151,0.1739010661840438,0.8036493062973022,285.6134948730469,284.95001220703125,305.3500061035156,298.1294860839844,301.05548095703125,297.3065185546875,285.61407470703125,1.0,0.5743038654327393,1.0,1.0,0.8838443160057068,1.0,-2.9021568298339844,1.348186731338501,1.5539700984954834,0.6886870861053467,1.0,1.0,0.0,180.9095764160156,190.0,77615.609375,0.0,2284.605224609375,1.0,278.1499938964844,282.7911682128906,301.1316833496094,306.197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822721004486084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8136409521102905,0.3895846009254455,0.3539751470088959,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.9167395234107972,0.5617654919624329,0.534195065498352,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8739354610443115,0.4897713959217071,0.344104140996933,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8229220509529114,0.4043048322200775,0.3863921761512756,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.6261133551597595,0.1742833107709884,0.8058766722679138,285.62579345703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0521545410156,297.30621337890625,285.6263427734375,1.0,0.5772278904914856,1.0,1.0,0.8869809508323669,1.0,-2.911030530929565,1.3521133661270142,1.5589172840118408,0.6906615495681763,1.0,1.0,0.0,183.9744110107422,193.0,77755.09375,0.0,2315.37646484375,1.0,278.1499938964844,282.799560546875,301.12744140625,306.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232837319374084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8136409521102905,0.3895846009254455,0.3539751470088959,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.9167395234107972,0.5617654919624329,0.534195065498352,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8739354610443115,0.4897713959217071,0.344104140996933,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8229220509529114,0.4043048322200775,0.3863921761512756,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.6261133551597595,0.1742833107709884,0.8058766722679138,285.62579345703125,284.95001220703125,305.3446655273437,298.1251525878906,301.0521545410156,297.30621337890625,285.6263427734375,1.0,0.5772278904914856,1.0,1.0,0.8869809508323669,1.0,-2.911030530929565,1.3521133661270142,1.5589172840118408,0.6906615495681763,1.0,1.0,0.0,183.9744110107422,193.0,77755.09375,0.0,2315.37646484375,1.0,278.1499938964844,282.799560546875,301.12744140625,306.2027282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232837319374084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8111057877540588,0.3898048996925354,0.3542776107788086,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.9135878086090088,0.5624593496322632,0.5349620580673218,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8733556270599365,0.4939059615135193,0.3470482230186462,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8209438920021057,0.4053283035755157,0.3874664902687073,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.6245905160903931,0.174658328294754,0.8080755472183228,285.6369323730469,284.95001220703125,305.33331298828125,298.1160888671875,301.0464172363281,297.3058166503906,285.63739013671875,1.0,0.580126166343689,1.0,1.0,0.8901176452636719,1.0,-2.919785737991333,1.3559879064559937,1.563797950744629,0.692618191242218,1.0,1.0,0.0,187.04071044921875,196.0,77879.3671875,0.0,2346.120849609375,1.0,278.1499938964844,282.8070373535156,301.1197509765625,306.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241257667541504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.83349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8111057877540588,0.3898048996925354,0.3542776107788086,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.9135878086090088,0.5624593496322632,0.5349620580673218,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8733556270599365,0.4939059615135193,0.3470482230186462,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.8209438920021057,0.4053283035755157,0.3874664902687073,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.6245905160903931,0.174658328294754,0.8080755472183228,285.6369323730469,284.95001220703125,305.33331298828125,298.1160888671875,301.0464172363281,297.3058166503906,285.63739013671875,1.0,0.580126166343689,1.0,1.0,0.8901176452636719,1.0,-2.919785737991333,1.3559879064559937,1.563797950744629,0.692618191242218,1.0,1.0,0.0,187.04071044921875,196.0,77879.3671875,0.0,2346.120849609375,1.0,278.1499938964844,282.8070373535156,301.1197509765625,306.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241257667541504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.83349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8098385334014893,0.389904111623764,0.3544197976589203,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.9120464324951172,0.5627840161323547,0.5353256464004517,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8730776309967041,0.4959680140018463,0.3485171198844909,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.819964587688446,0.4058271050453186,0.3879922032356262,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.6238375902175903,0.1748407930135727,0.8091544508934021,285.64178466796875,284.95001220703125,305.32550048828125,298.10986328125,301.04229736328125,297.3055419921875,285.6422119140625,1.0,0.5815621614456177,1.0,1.0,0.891685962677002,1.0,-2.924089193344116,1.357891321182251,1.5661979913711548,0.6935819983482361,1.0,1.0,0.0,188.57313537597656,196.0,77932.9453125,0.0,2361.41845703125,1.0,278.1499938964844,282.810302734375,301.11383056640625,306.2028503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245750069618225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2698.004638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8085682988166809,0.3899971544742584,0.3545568287372589,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.9105281829833984,0.5630965232849121,0.5356782674789429,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.8728046417236328,0.4980263411998749,0.349983811378479,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8189895749092102,0.4063185751438141,0.3885114789009094,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.6230884790420532,0.1750203222036361,0.8102214336395264,285.64630126953125,284.95001220703125,305.3163146972656,298.10260009765625,301.0376892089844,297.30523681640625,285.646728515625,1.0,0.5829905867576599,1.0,1.0,0.8931872844696045,1.0,-2.928346872329712,1.359782099723816,1.568564772605896,0.6945438385009766,1.0,1.0,0.0,190.10739135742188,199.0,77982.8515625,0.0,2376.685546875,1.0,278.1499938964844,282.81329345703125,301.10693359375,306.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250607848167419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2702.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.8070369958877563,0.3900975286960602,0.3547116219997406,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.9087363481521606,0.5634496212005615,0.5360814332962036,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.8724833130836487,0.5004897713661194,0.3517394959926605,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.817823052406311,0.4068949818611145,0.3891224861145019,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.6221928000450134,0.1752302050590515,0.8114785552024841,285.65118408203125,284.95001220703125,305.3035888671875,298.0925598144531,301.0312194824219,297.3047790527344,285.65155029296875,1.0,0.5846917033195496,1.0,1.0,0.8949888944625854,1.0,-2.9333741664886475,1.3620139360427856,1.5713601112365725,0.6956790089607239,1.0,1.0,0.0,191.9491271972656,199.0,78035.9375,0.0,2394.914306640625,1.0,278.1499938964844,282.8165283203125,301.0971069335937,306.1943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256567716598511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.8060096502304077,0.3901569545269012,0.3548083007335663,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.907559335231781,0.56367027759552,0.5363366603851318,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.8722711801528931,0.5021265149116516,0.3529063463211059,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.8170456886291504,0.407270073890686,0.3895215094089508,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.6215962767601013,0.1753662973642349,0.812300443649292,285.6540832519531,284.95001220703125,305.2940979003906,298.0850830078125,301.0263977050781,297.304443359375,285.6544494628906,1.0,0.5858170986175537,1.0,1.0,0.8961899280548096,1.0,-2.9366676807403564,1.36347496509552,1.5731925964355469,0.6964211463928223,1.0,1.0,0.0,193.17770385742188,202.0,78067.53125,0.0,2406.998046875,1.0,278.1499938964844,282.81842041015625,301.0897521972656,306.1894836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826063871383667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2711.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8034377098083496,0.3902829587459564,0.3550305366516113,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9046900272369384,0.5641788840293884,0.5369352698326111,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8717508912086487,0.5062033534049988,0.3558135330677032,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8151052594184875,0.408180832862854,0.3904943466186523,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.6201079487800598,0.1756950616836547,0.8143064379692078,285.6603698730469,284.95001220703125,305.26708984375,298.0638732910156,301.01275634765625,297.303466796875,285.66064453125,1.0,0.5886041522026062,1.0,1.0,0.8991926312446594,1.0,-2.944730997085572,1.3670501708984375,1.5776809453964231,0.6982319355010986,1.0,1.0,0.0,196.2519378662109,205.0,78134.21875,0.0,2437.01953125,1.0,278.1499938964844,282.8224792480469,301.0687255859375,306.1737976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271257877349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8034377098083496,0.3902829587459564,0.3550305366516113,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.9046900272369384,0.5641788840293884,0.5369352698326111,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8717508912086487,0.5062033534049988,0.3558135330677032,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.8151052594184875,0.408180832862854,0.3904943466186523,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.6201079487800598,0.1756950616836547,0.8143064379692078,285.6603698730469,284.95001220703125,305.26708984375,298.0638732910156,301.01275634765625,297.303466796875,285.66064453125,1.0,0.5886041522026062,1.0,1.0,0.8991926312446594,1.0,-2.944730997085572,1.3670501708984375,1.5776809453964231,0.6982319355010986,1.0,1.0,0.0,196.2519378662109,205.0,78134.21875,0.0,2437.01953125,1.0,278.1499938964844,282.8224792480469,301.0687255859375,306.1737976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271257877349854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8008896112442017,0.3903805315494537,0.3552283048629761,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9019325971603394,0.564633309841156,0.5374841690063477,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8712432980537415,0.5102603435516357,0.3587074875831604,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8131667971611023,0.4090573191642761,0.3914360702037811,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.6186217665672302,0.1760091781616211,0.816250741481781,285.6653747558594,284.95001220703125,305.2356872558594,298.0393371582031,300.9971618652344,297.30230712890625,285.6656188964844,1.0,0.5913571715354919,1.0,1.0,0.902333438396454,1.0,-2.9525742530822754,1.3705105781555176,1.5820636749267578,0.6999675035476685,1.0,1.0,0.0,199.3324279785156,208.0,78186.2109375,0.0,2466.8232421875,1.0,278.1499938964844,282.8256530761719,301.0447692871094,306.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282777070999146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8008896112442017,0.3903805315494537,0.3552283048629761,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9019325971603394,0.564633309841156,0.5374841690063477,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8712432980537415,0.5102603435516357,0.3587074875831604,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8131667971611023,0.4090573191642761,0.3914360702037811,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.6186217665672302,0.1760091781616211,0.816250741481781,285.6653747558594,284.95001220703125,305.2356872558594,298.0393371582031,300.9971618652344,297.30230712890625,285.6656188964844,1.0,0.5913571715354919,1.0,1.0,0.902333438396454,1.0,-2.9525742530822754,1.3705105781555176,1.5820636749267578,0.6999675035476685,1.0,1.0,0.0,199.3324279785156,208.0,78186.2109375,0.0,2466.8232421875,1.0,278.1499938964844,282.8256530761719,301.0447692871094,306.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282777070999146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2732.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.7983610033988953,0.3904407024383545,0.3553934693336487,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8992128968238831,0.5650163292884827,0.537967324256897,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8707439303398132,0.5142882466316223,0.361581951379776,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.8112198710441589,0.4098883271217346,0.3923359513282776,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.6171294450759888,0.176303744316101,0.8181108832359314,285.6689453125,284.95001220703125,305.2003479003906,298.0118408203125,300.9794921875,297.30096435546875,285.6690979003906,1.0,0.5940663814544678,1.0,1.0,0.9054742455482484,1.0,-2.9601268768310547,1.3738391399383545,1.5862877368927002,0.7016177773475647,1.0,1.0,0.0,202.4146728515625,211.0,78221.0390625,0.0,2496.242919921875,1.0,278.1499938964844,282.8277893066406,301.0174560546875,306.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294457197189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.7983610033988953,0.3904407024383545,0.3553934693336487,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8992128968238831,0.5650163292884827,0.537967324256897,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689453125,0.8707439303398132,0.5142882466316223,0.361581951379776,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.8112198710441589,0.4098883271217346,0.3923359513282776,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.6171294450759888,0.176303744316101,0.8181108832359314,285.6689453125,284.95001220703125,305.2003479003906,298.0118408203125,300.9794921875,297.30096435546875,285.6690979003906,1.0,0.5940663814544678,1.0,1.0,0.9054742455482484,1.0,-2.9601268768310547,1.3738391399383545,1.5862877368927002,0.7016177773475647,1.0,1.0,0.0,202.4146728515625,211.0,78221.0390625,0.0,2496.242919921875,1.0,278.1499938964844,282.8277893066406,301.0174560546875,306.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294457197189331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.7971044182777405,0.3904576599597931,0.3554645478725433,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8978587985038757,0.5651827454566956,0.5381856560707092,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8704972267150879,0.5162918567657471,0.3630121648311615,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.810242235660553,0.4102877974510193,0.3927710950374603,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701354980469,0.6163800954818726,0.1764441132545471,0.8190111517906189,285.67022705078125,284.95001220703125,305.1813049316406,297.9970703125,300.969970703125,297.3002319335937,285.6703796386719,1.0,0.5954052805900574,1.0,1.0,0.9070446491241456,1.0,-2.963799476623535,1.375456929206848,1.5883424282073977,0.7024115920066833,1.0,1.0,0.0,203.9566345214844,211.0,78232.84375,0.0,2510.81689453125,1.0,278.1499938964844,282.8285217285156,301.0027770996094,306.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300411701202393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7958530783653259,0.3904662728309631,0.3555283546447754,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8965086936950684,0.5653331279754639,0.538389265537262,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8702521920204163,0.5182881951332092,0.3644375801086426,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8092612028121948,0.4106769561767578,0.3931967616081238,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.6156281232833862,0.1765800714492797,0.819892406463623,285.6712341308594,284.95001220703125,305.16143798828125,297.9817199707031,300.9600830078125,297.2994689941406,285.6713562011719,1.0,0.5967340469360352,1.0,1.0,0.9086108803749084,1.0,-2.967405080795288,1.3770452737808228,1.590359807014465,0.7031850814819336,1.0,1.0,0.0,205.49937438964844,214.0,78241.3359375,0.0,2525.303955078125,1.0,278.1499938964844,282.8290405273437,300.9875183105469,306.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830646276473999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7933657169342041,0.3904571831226349,0.355632871389389,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8938196301460266,0.5655832290649414,0.5387493371963501,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8697667121887207,0.5222587585449219,0.3672732412815094,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.807285487651825,0.4114228188991546,0.3940180242061615,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.6141135096549988,0.17683807015419,0.8215944170951843,285.6723937988281,284.95001220703125,305.119384765625,297.9493103027344,300.939208984375,297.2978210449219,285.6724548339844,1.0,0.5993595719337463,1.0,1.0,0.9117432236671448,1.0,-2.97440505027771,1.3801279067993164,1.594277024269104,0.7046646475791931,1.0,1.0,0.0,208.5858917236328,217.0,78248.3671875,0.0,2553.9853515625,1.0,278.1499938964844,282.8295288085937,300.955322265625,306.0699768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318741321563721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7933657169342041,0.3904571831226349,0.355632871389389,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8938196301460266,0.5655832290649414,0.5387493371963501,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8697667121887207,0.5222587585449219,0.3672732412815094,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.807285487651825,0.4114228188991546,0.3940180242061615,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.6141135096549988,0.17683807015419,0.8215944170951843,285.6723937988281,284.95001220703125,305.119384765625,297.9493103027344,300.939208984375,297.2978210449219,285.6724548339844,1.0,0.5993595719337463,1.0,1.0,0.9117432236671448,1.0,-2.97440505027771,1.3801279067993164,1.594277024269104,0.7046646475791931,1.0,1.0,0.0,208.5858917236328,217.0,78248.3671875,0.0,2553.9853515625,1.0,278.1499938964844,282.8295288085937,300.955322265625,306.0699768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318741321563721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7908972501754761,0.3904101848602295,0.3557040393352508,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8911428451538086,0.5657601356506348,0.5390414595603943,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.869285523891449,0.5261957049369812,0.3700860440731048,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8052858710289001,0.4121215939521789,0.3947955965995788,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.6125799417495728,0.1770760118961334,0.8232089281082153,285.6723937988281,284.95001220703125,305.0746154785156,297.9150085449219,300.9169006347656,297.2960205078125,285.67242431640625,1.0,0.6019389629364014,1.0,1.0,0.914875626564026,1.0,-2.981099367141724,1.3830740451812744,1.5980252027511597,0.7060440182685852,1.0,1.0,0.0,211.67184448242188,220.0,78242.1484375,0.0,2582.2119140625,1.0,278.1499938964844,282.8291931152344,300.9210205078125,306.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331040740013123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7908972501754761,0.3904101848602295,0.3557040393352508,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8911428451538086,0.5657601356506348,0.5390414595603943,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.869285523891449,0.5261957049369812,0.3700860440731048,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8052858710289001,0.4121215939521789,0.3947955965995788,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.6125799417495728,0.1770760118961334,0.8232089281082153,285.6723937988281,284.95001220703125,305.0746154785156,297.9150085449219,300.9169006347656,297.2960205078125,285.67242431640625,1.0,0.6019389629364014,1.0,1.0,0.914875626564026,1.0,-2.981099367141724,1.3830740451812744,1.5980252027511597,0.7060440182685852,1.0,1.0,0.0,211.67184448242188,220.0,78242.1484375,0.0,2582.2119140625,1.0,278.1499938964844,282.8291931152344,300.9210205078125,306.0353698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331040740013123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.7884519100189209,0.3903321623802185,0.3557479381561279,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8884846568107605,0.565876841545105,0.5392776727676392,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8688105940818787,0.5301044583320618,0.3728795647621155,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.803284764289856,0.4127816557884216,0.395537257194519,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.6110267043113708,0.1772975474596023,0.8247522115707397,285.6715393066406,284.95001220703125,305.0275573730469,297.879150390625,300.8935852050781,297.2940979003906,285.6715087890625,1.0,0.6044796109199524,1.0,1.0,0.9180414080619812,1.0,-2.987539768218994,1.3859050273895264,1.6016346216201782,0.7073351740837097,1.0,1.0,0.0,214.7595977783203,223.0,78225.8984375,0.0,2610.08544921875,1.0,278.1499938964844,282.8282775878906,300.88531494140625,305.99853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343564867973328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.03662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.7884519100189209,0.3903321623802185,0.3557479381561279,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8884846568107605,0.565876841545105,0.5392776727676392,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.8688105940818787,0.5301044583320618,0.3728795647621155,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.803284764289856,0.4127816557884216,0.395537257194519,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67156982421875,0.6110267043113708,0.1772975474596023,0.8247522115707397,285.6715393066406,284.95001220703125,305.0275573730469,297.879150390625,300.8935852050781,297.2940979003906,285.6715087890625,1.0,0.6044796109199524,1.0,1.0,0.9180414080619812,1.0,-2.987539768218994,1.3859050273895264,1.6016346216201782,0.7073351740837097,1.0,1.0,0.0,214.7595977783203,223.0,78225.8984375,0.0,2610.08544921875,1.0,278.1499938964844,282.8282775878906,300.88531494140625,305.99853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343564867973328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.03662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.7860264778137207,0.3902164995670318,0.3557585179805755,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.885839581489563,0.5659202337265015,0.5394454598426819,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8683390617370605,0.5339775085449219,0.3756486773490906,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8012905120849609,0.4133943617343902,0.3962348103523254,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.6094598770141602,0.177499234676361,0.826208233833313,285.6697082519531,284.95001220703125,304.9786376953125,297.84210205078125,300.8692626953125,297.2921142578125,285.6696472167969,1.0,0.6069737672805786,1.0,1.0,0.9212071299552916,1.0,-2.9936728477478027,1.388599514961243,1.60507333278656,0.7085216641426086,1.0,1.0,0.0,217.84478759765625,226.0,78198.6875,0.0,2637.469482421875,1.0,278.1499938964844,282.82666015625,300.84820556640625,305.9594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355926871299744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.7860264778137207,0.3902164995670318,0.3557585179805755,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.885839581489563,0.5659202337265015,0.5394454598426819,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8683390617370605,0.5339775085449219,0.3756486773490906,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.8012905120849609,0.4133943617343902,0.3962348103523254,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.6094598770141602,0.177499234676361,0.826208233833313,285.6697082519531,284.95001220703125,304.9786376953125,297.84210205078125,300.8692626953125,297.2921142578125,285.6696472167969,1.0,0.6069737672805786,1.0,1.0,0.9212071299552916,1.0,-2.9936728477478027,1.388599514961243,1.60507333278656,0.7085216641426086,1.0,1.0,0.0,217.84478759765625,226.0,78198.6875,0.0,2637.469482421875,1.0,278.1499938964844,282.82666015625,300.84820556640625,305.9594116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355926871299744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.566650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.784822404384613,0.3901468813419342,0.3557534217834472,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.8845238089561462,0.5659189224243164,0.5395078659057617,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.8681051135063171,0.5359027981758118,0.3770254552364349,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8002973198890686,0.4136858880519867,0.3965697586536407,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.6086760759353638,0.1775939017534256,0.8269092440605164,285.6685485839844,284.95001220703125,304.9535827636719,297.8232116699219,300.8568725585937,297.29107666015625,285.66845703125,1.0,0.6082058548927307,1.0,1.0,0.9227900505065918,1.0,-2.9966413974761963,1.3899034261703491,1.6067380905151367,0.709083080291748,1.0,1.0,0.0,219.3876342773437,226.0,78182.1328125,0.0,2651.015625,1.0,278.1499938964844,282.82568359375,300.829345703125,305.9393005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362116813659668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
