time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681160,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7836242318153381,0.3900690972805023,0.3557410538196563,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8832125067710876,0.5659014582633972,0.5395551919937134,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.8678721785545349,0.537819504737854,0.3783964216709137,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7993066906929016,0.4139669239521026,0.3968949317932129,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.6078920364379883,0.1776842623949051,0.8275913000106812,285.66717529296875,284.95001220703125,304.92822265625,297.8041687011719,300.84429931640625,297.2900390625,285.6670837402344,1.0,0.6094275712966919,1.0,1.0,0.9244037866592408,1.0,-2.999542236328125,1.3911744356155396,1.608367919921875,0.7096184492111206,1.0,1.0,0.0,220.9300537109375,229.0,78163.515625,0.0,2664.453857421875,1.0,278.1499938964844,282.8246154785156,300.810302734375,305.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368270397186279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7820038795471191,0.3899497389793396,0.3557122051715851,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.8814360499382019,0.5658509731292725,0.5395945310592651,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.8675573468208313,0.5404131412506104,0.3802517652511596,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7979634404182434,0.4143319129943847,0.3973210155963897,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.6068251729011536,0.1778000742197036,0.8284875750541687,285.6650695800781,284.95001220703125,304.893310546875,297.7781066894531,300.8270263671875,297.2886047363281,285.6649475097656,1.0,0.6110719442367554,1.0,1.0,0.9265985488891602,1.0,-3.003375291824341,1.392853021621704,1.6105221509933472,0.7103092670440674,1.0,1.0,0.0,223.026596069336,229.0,78135.1875,0.0,2682.546142578125,1.0,278.1499938964844,282.82293701171875,300.7841796875,305.8905639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376548886299133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.8125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.7812457084655762,0.3898894488811493,0.3556950092315674,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.8806039094924927,0.5658190846443176,0.539605438709259,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.8674101829528809,0.5416293144226074,0.381121963262558,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.7973336577415466,0.4144983887672424,0.3975166082382202,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.6063235402107239,0.1778524369001388,0.8289000391960144,285.6640014648437,284.95001220703125,304.8767395019531,297.7657775878906,300.8188171386719,297.2879333496094,285.66387939453125,1.0,0.6118403673171997,1.0,1.0,0.927631378173828,1.0,-3.0051443576812744,1.3936277627944946,1.6115165948867798,0.7106235027313232,1.0,1.0,0.0,224.0135040283203,232.0,78121.0,0.0,2691.01025390625,1.0,278.1499938964844,282.82208251953125,300.7718505859375,305.87713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380417227745056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7788939476013184,0.3896817862987518,0.3556240200996399,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8780182003974915,0.5656812191009521,0.5396036505699158,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.866955041885376,0.5454105734825134,0.3838277757167816,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7953746914863586,0.4149939715862274,0.3981046676635742,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6047571301460266,0.1780060678720474,0.8301447033882141,285.6603088378906,284.95001220703125,304.8246459960937,297.72723388671875,300.7930603027344,297.2857971191406,285.6601867675781,1.0,0.6142166256904602,1.0,1.0,0.9308589100837708,1.0,-3.010511875152588,1.3959777355194092,1.6145341396331787,0.7115541696548462,1.0,1.0,0.0,227.09605407714844,235.0,78073.2109375,0.0,2717.2001953125,1.0,278.1499938964844,282.8192443847656,300.73321533203125,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392325639724731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7788939476013184,0.3896817862987518,0.3556240200996399,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8780182003974915,0.5656812191009521,0.5396036505699158,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.866955041885376,0.5454105734825134,0.3838277757167816,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7953746914863586,0.4149939715862274,0.3981046676635742,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6047571301460266,0.1780060678720474,0.8301447033882141,285.6603088378906,284.95001220703125,304.8246459960937,297.72723388671875,300.7930603027344,297.2857971191406,285.6601867675781,1.0,0.6142166256904602,1.0,1.0,0.9308589100837708,1.0,-3.010511875152588,1.3959777355194092,1.6145341396331787,0.7115541696548462,1.0,1.0,0.0,227.09605407714844,235.0,78073.2109375,0.0,2717.2001953125,1.0,278.1499938964844,282.8192443847656,300.73321533203125,305.8347473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392325639724731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.5458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7765709161758423,0.3894479274749756,0.3555297255516052,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8754578232765198,0.5654910206794739,0.5395526885986328,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8665081262588501,0.549164891242981,0.3865147829055786,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7934318780899048,0.4154557585716247,0.3986609578132629,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.6031944751739502,0.1781462132930755,0.8313294649124146,285.6562805175781,284.95001220703125,304.7723388671875,297.6888732910156,300.7671813964844,297.2836303710937,285.6561279296875,1.0,0.6165580153465271,1.0,1.0,0.9340630769729614,1.0,-3.015659809112549,1.3982326984405518,1.6174272298812866,0.7124203443527222,1.0,1.0,0.0,230.1769561767578,238.0,78021.546875,0.0,2743.0400390625,1.0,278.1499938964844,282.816162109375,300.6947326660156,305.7921447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403884172439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7765709161758423,0.3894479274749756,0.3555297255516052,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8754578232765198,0.5654910206794739,0.5395526885986328,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8665081262588501,0.549164891242981,0.3865147829055786,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7934318780899048,0.4154557585716247,0.3986609578132629,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.6031944751739502,0.1781462132930755,0.8313294649124146,285.6562805175781,284.95001220703125,304.7723388671875,297.6888732910156,300.7671813964844,297.2836303710937,285.6561279296875,1.0,0.6165580153465271,1.0,1.0,0.9340630769729614,1.0,-3.015659809112549,1.3982326984405518,1.6174272298812866,0.7124203443527222,1.0,1.0,0.0,230.1769561767578,238.0,78021.546875,0.0,2743.0400390625,1.0,278.1499938964844,282.816162109375,300.6947326660156,305.7921447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403884172439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.344482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.77427077293396,0.3891766369342804,0.3554016351699829,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8729122281074524,0.5652244091033936,0.5394295454025269,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.8660632967948914,0.5528765916824341,0.3891722559928894,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7914966940879822,0.4158680140972137,0.3991704285144806,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.6016300320625305,0.1782671511173248,0.8324276804924011,285.6518249511719,284.95001220703125,304.72021484375,297.651123046875,300.7414855957031,297.281494140625,285.65167236328125,1.0,0.61885005235672,1.0,1.0,0.937267243862152,1.0,-3.020487070083618,1.4003397226333618,1.6201472282409668,0.713198184967041,1.0,1.0,0.0,233.24952697753903,241.0,77965.890625,0.0,2768.287841796875,1.0,278.1499938964844,282.8128662109375,300.6569519042969,305.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415093421936035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.77427077293396,0.3891766369342804,0.3554016351699829,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8729122281074524,0.5652244091033936,0.5394295454025269,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.8660632967948914,0.5528765916824341,0.3891722559928894,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7914966940879822,0.4158680140972137,0.3991704285144806,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.6016300320625305,0.1782671511173248,0.8324276804924011,285.6518249511719,284.95001220703125,304.72021484375,297.651123046875,300.7414855957031,297.281494140625,285.65167236328125,1.0,0.61885005235672,1.0,1.0,0.937267243862152,1.0,-3.020487070083618,1.4003397226333618,1.6201472282409668,0.713198184967041,1.0,1.0,0.0,233.24952697753903,241.0,77965.890625,0.0,2768.287841796875,1.0,278.1499938964844,282.8128662109375,300.6569519042969,305.7498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415093421936035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.820068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7731332182884216,0.3890354931354522,0.3553327918052673,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.8716520071029663,0.5650800466537476,0.5393576622009277,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.8658450841903687,0.5547272562980652,0.3904972970485687,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.7905375361442566,0.4160670638084411,0.3994185626506805,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.6008511185646057,0.1783249378204345,0.8329651951789856,285.6495361328125,284.95001220703125,304.6943664550781,297.632568359375,300.7286682128906,297.28045654296875,285.6493835449219,1.0,0.6199881434440613,1.0,1.0,0.9388693571090698,1.0,-3.022853136062622,1.4013727903366089,1.6214803457260132,0.7135758996009827,1.0,1.0,0.0,234.7879638671875,241.0,77937.4609375,0.0,2780.86083984375,1.0,278.1499938964844,282.8111572265625,300.63818359375,305.72882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420411944389343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7720028162002563,0.3888876736164093,0.3552580177783966,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8703975081443787,0.5649208426475525,0.5392720699310303,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8656251430511475,0.5565612316131592,0.3918123543262481,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7895822525024414,0.4162572622299194,0.3996583819389343,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.6000731587409973,0.1783792823553085,0.8334875702857971,285.6472473144531,284.95001220703125,304.668701171875,297.6142578125,300.7159729003906,297.27935791015625,285.6470642089844,1.0,0.6211169362068176,1.0,1.0,0.9405052661895752,1.0,-3.02515721321106,1.402374267578125,1.622783064842224,0.7139362096786499,1.0,1.0,0.0,236.325439453125,244.0,77909.03125,0.0,2793.3232421875,1.0,278.1499938964844,282.8094787597656,300.6197509765625,305.7080383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425625562667847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7697563767433167,0.3885699212551117,0.3550894260406494,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8678948283195496,0.5645481944084167,0.5390529632568359,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8651511669158936,0.5601253509521484,0.3943827450275421,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7876761555671692,0.4166095852851867,0.4001122713088989,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.5985141396522522,0.1784766018390655,0.8344845771789551,285.6424865722656,284.95001220703125,304.61822509765625,297.5787048339844,300.69073486328125,297.2767639160156,285.6423034667969,1.0,0.6233425736427307,1.0,1.0,0.9437772035598756,1.0,-3.0295255184173584,1.404263615608215,1.625261902809143,0.7146019339561462,1.0,1.0,0.0,239.4038848876953,247.0,77851.015625,0.0,2817.843505859375,1.0,278.1499938964844,282.8059997558594,300.5839233398437,305.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435631394386292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7697563767433167,0.3885699212551117,0.3550894260406494,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8678948283195496,0.5645481944084167,0.5390529632568359,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8651511669158936,0.5601253509521484,0.3943827450275421,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7876761555671692,0.4166095852851867,0.4001122713088989,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.5985141396522522,0.1784766018390655,0.8344845771789551,285.6424865722656,284.95001220703125,304.61822509765625,297.5787048339844,300.69073486328125,297.2767639160156,285.6423034667969,1.0,0.6233425736427307,1.0,1.0,0.9437772035598756,1.0,-3.0295255184173584,1.404263615608215,1.625261902809143,0.7146019339561462,1.0,1.0,0.0,239.4038848876953,247.0,77851.015625,0.0,2817.843505859375,1.0,278.1499938964844,282.8059997558594,300.5839233398437,305.6673889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435631394386292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.7675320506095886,0.3882270753383636,0.3548990786075592,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8654046654701233,0.5641140341758728,0.5387771725654602,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8646331429481506,0.5635722875595093,0.39687380194664,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.7857796549797058,0.4169301688671112,0.4005369544029236,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.5969528555870056,0.1785603612661361,0.8354247212409973,285.6376037597656,284.95001220703125,304.5691833496094,297.5447692871094,300.6659240722656,297.2738037109375,285.6374206542969,1.0,0.6255293488502502,1.0,1.0,0.9470491409301758,1.0,-3.033599853515625,1.4060139656066897,1.6275858879089355,0.7152055501937866,1.0,1.0,0.0,242.4879302978516,250.0,77792.4375,0.0,2841.875244140625,1.0,278.1499938964844,282.802490234375,300.549560546875,305.6280822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844486653804779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.7675320506095886,0.3882270753383636,0.3548990786075592,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8654046654701233,0.5641140341758728,0.5387771725654602,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8646331429481506,0.5635722875595093,0.39687380194664,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.7857796549797058,0.4169301688671112,0.4005369544029236,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.5969528555870056,0.1785603612661361,0.8354247212409973,285.6376037597656,284.95001220703125,304.5691833496094,297.5447692871094,300.6659240722656,297.2738037109375,285.6374206542969,1.0,0.6255293488502502,1.0,1.0,0.9470491409301758,1.0,-3.033599853515625,1.4060139656066897,1.6275858879089355,0.7152055501937866,1.0,1.0,0.0,242.4879302978516,250.0,77792.4375,0.0,2841.875244140625,1.0,278.1499938964844,282.802490234375,300.549560546875,305.6280822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844486653804779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7653372883796692,0.3878602385520935,0.3546867072582245,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.862937867641449,0.5636259913444519,0.5384480357170105,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8640995621681213,0.5669570565223694,0.3993116319179535,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.783900260925293,0.4172190129756927,0.4009312391281128,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.5953953862190247,0.1786308586597442,0.8363045454025269,285.6327819824219,284.95001220703125,304.52203369140625,297.5128173828125,300.6420593261719,297.2708435058594,285.63262939453125,1.0,0.6276764869689941,1.0,1.0,0.9502905607223512,1.0,-3.0374114513397217,1.4076415300369265,1.629769802093506,0.7157631516456604,1.0,1.0,0.0,245.56756591796875,253.0,77735.890625,0.0,2865.41845703125,1.0,278.1499938964844,282.7991027832031,300.5173034667969,305.5909118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845339834690094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7653372883796692,0.3878602385520935,0.3546867072582245,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.862937867641449,0.5636259913444519,0.5384480357170105,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8640995621681213,0.5669570565223694,0.3993116319179535,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.783900260925293,0.4172190129756927,0.4009312391281128,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.5953953862190247,0.1786308586597442,0.8363045454025269,285.6327819824219,284.95001220703125,304.52203369140625,297.5128173828125,300.6420593261719,297.2708435058594,285.63262939453125,1.0,0.6276764869689941,1.0,1.0,0.9502905607223512,1.0,-3.0374114513397217,1.4076415300369265,1.629769802093506,0.7157631516456604,1.0,1.0,0.0,245.56756591796875,253.0,77735.890625,0.0,2865.41845703125,1.0,278.1499938964844,282.7991027832031,300.5173034667969,305.5909118652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845339834690094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7631784081459045,0.387474775314331,0.3544569015502929,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8605045676231384,0.5630974173545837,0.5380787253379822,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8635737299919128,0.5703113675117493,0.4017232358455658,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7820446491241455,0.4174818992614746,0.4013003408908844,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.5938480496406555,0.1786915063858032,0.8371375799179077,285.62823486328125,284.95001220703125,304.4771423339844,297.48321533203125,300.6192321777344,297.2680053710937,285.6280517578125,1.0,0.6297912001609802,1.0,1.0,0.9535320401191713,1.0,-3.041034698486328,1.409179925918579,1.6318548917770386,0.7162929773330688,1.0,1.0,0.0,248.64048767089844,256.0,77682.8203125,0.0,2888.605712890625,1.0,278.1499938964844,282.7959289550781,300.4871826171875,305.5560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846096932888031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7631784081459045,0.387474775314331,0.3544569015502929,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8605045676231384,0.5630974173545837,0.5380787253379822,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8635737299919128,0.5703113675117493,0.4017232358455658,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.7820446491241455,0.4174818992614746,0.4013003408908844,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.5938480496406555,0.1786915063858032,0.8371375799179077,285.62823486328125,284.95001220703125,304.4771423339844,297.48321533203125,300.6192321777344,297.2680053710937,285.6280517578125,1.0,0.6297912001609802,1.0,1.0,0.9535320401191713,1.0,-3.041034698486328,1.409179925918579,1.6318548917770386,0.7162929773330688,1.0,1.0,0.0,248.64048767089844,256.0,77682.8203125,0.0,2888.605712890625,1.0,278.1499938964844,282.7959289550781,300.4871826171875,305.5560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846096932888031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7621136903762817,0.3872763514518738,0.3543365597724914,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.8593024611473083,0.562820553779602,0.5378815531730652,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.8633169531822205,0.5719809532165527,0.4029226899147033,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.7811272740364075,0.4176050424575805,0.4014766812324524,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.5930797457695007,0.1787189841270446,0.8375399708747864,285.6260986328125,284.95001220703125,304.4556579589844,297.4693908691406,300.6083374023437,297.26666259765625,285.6259460449219,1.0,0.6308380961418152,1.0,1.0,0.9551527500152588,1.0,-3.042790651321411,1.4099223613739014,1.6328682899475098,0.7165530323982239,1.0,1.0,0.0,250.1738739013672,256.0,77658.59375,0.0,2900.09033203125,1.0,278.1499938964844,282.7944641113281,300.4731140136719,305.5396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464395403862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.7610589861869812,0.3870744407176971,0.3542127907276153,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.8581101298332214,0.5625355243682861,0.5376762747764587,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.8630646467208862,0.5736454725265503,0.4041183888912201,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.7802169919013977,0.4177226424217224,0.4016475677490234,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.5923153758049011,0.1787447482347488,0.8379337787628174,285.6241149902344,284.95001220703125,304.4349365234375,297.456298828125,300.59783935546875,297.265380859375,285.6239624023437,1.0,0.6318780183792114,1.0,1.0,0.9567901492118835,1.0,-3.044511079788208,1.4106467962265017,1.633864402770996,0.716809093952179,1.0,1.0,0.0,251.7048797607422,259.0,77636.1171875,0.0,2911.50390625,1.0,278.1499938964844,282.7931213378906,300.45977783203125,305.52410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467602729797363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.759475588798523,0.3867611885070801,0.3540185093879699,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8563171029090881,0.5620869994163513,0.5373490452766418,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.862690806388855,0.5761672854423523,0.4059293866157532,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.778847336769104,0.41789111495018,0.4018970727920532,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.5911620855331421,0.1787812411785125,0.8385181427001953,285.6214294433594,284.95001220703125,304.4049377441406,297.4378662109375,300.5826416015625,297.2635498046875,285.62127685546875,1.0,0.6334457993507385,1.0,1.0,0.9592788815498352,1.0,-3.0470640659332275,1.4117177724838257,1.635346293449402,0.7171950340270996,1.0,1.0,0.0,254.0267791748047,259.0,77606.0390625,0.0,2928.72216796875,1.0,278.1499938964844,282.7912902832031,300.4410705566406,305.5023193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472101092338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.758980393409729,0.3866613209247589,0.3539562523365021,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.8557558655738831,0.5619429349899292,0.5372433662414551,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.8625749349594116,0.5769621133804321,0.4065001904964447,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.7784183621406555,0.4179426431655884,0.4019742310047149,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.5908000469207764,0.1787923723459243,0.8387007117271423,285.6206359863281,284.95001220703125,304.3958435058594,297.43243408203125,300.5780029296875,297.26300048828125,285.6205139160156,1.0,0.633938729763031,1.0,1.0,0.9600648283958436,1.0,-3.0478603839874268,1.4120514392852783,1.6358089447021484,0.7173168659210205,1.0,1.0,0.0,254.75962829589844,262.0,77597.3203125,0.0,2934.143310546875,1.0,278.1499938964844,282.790771484375,300.4354553222656,305.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473328948020935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7569435834884644,0.3862383663654327,0.3536898493766784,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8534426689147949,0.5613232851028442,0.5367835164070129,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8621052503585815,0.5802624225616455,0.4088699221611023,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.776650071144104,0.4181442558765411,0.4022824764251709,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.5893049240112305,0.1788365989923477,0.8394484519958496,285.617919921875,284.95001220703125,304.3602905273437,297.4119873046875,300.5600280761719,297.2608642578125,285.6178283691406,1.0,0.6359761953353882,1.0,1.0,0.9633395075798036,1.0,-3.051105737686157,1.413406491279602,1.6376992464065552,0.7178241610527039,1.0,1.0,0.0,257.8045959472656,265.0,77568.59375,0.0,2956.567626953125,1.0,278.1499938964844,282.7890319824219,300.4147644042969,305.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478202223777771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.7569435834884644,0.3862383663654327,0.3536898493766784,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8534426689147949,0.5613232851028442,0.5367835164070129,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.8621052503585815,0.5802624225616455,0.4088699221611023,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.776650071144104,0.4181442558765411,0.4022824764251709,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.5893049240112305,0.1788365989923477,0.8394484519958496,285.617919921875,284.95001220703125,304.3602905273437,297.4119873046875,300.5600280761719,297.2608642578125,285.6178283691406,1.0,0.6359761953353882,1.0,1.0,0.9633395075798036,1.0,-3.051105737686157,1.413406491279602,1.6376992464065552,0.7178241610527039,1.0,1.0,0.0,257.8045959472656,265.0,77568.59375,0.0,2956.567626953125,1.0,278.1499938964844,282.7890319824219,300.4147644042969,305.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478202223777771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7549486756324768,0.3858103156089782,0.3534180521965027,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8511717915534973,0.5606861710548401,0.5363060235977173,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.861655592918396,0.5835525393486023,0.4112317860126495,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7749134302139282,0.4183342158794403,0.4025788307189941,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.5878312587738037,0.1788799464702606,0.8401891589164734,285.6159973144531,284.95001220703125,304.32867431640625,297.39532470703125,300.5438537597656,297.2589111328125,285.6159362792969,1.0,0.6379976272583008,1.0,1.0,0.9666337966918944,1.0,-3.054290771484375,1.4147324562072754,1.6395584344863892,0.7183375954627991,1.0,1.0,0.0,260.8440856933594,268.0,77550.3671875,0.0,2978.8857421875,1.0,278.1499938964844,282.78790283203125,300.3973999023437,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481674790382385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7549486756324768,0.3858103156089782,0.3534180521965027,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8511717915534973,0.5606861710548401,0.5363060235977173,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.861655592918396,0.5835525393486023,0.4112317860126495,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7749134302139282,0.4183342158794403,0.4025788307189941,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.5878312587738037,0.1788799464702606,0.8401891589164734,285.6159973144531,284.95001220703125,304.32867431640625,297.39532470703125,300.5438537597656,297.2589111328125,285.6159362792969,1.0,0.6379976272583008,1.0,1.0,0.9666337966918944,1.0,-3.054290771484375,1.4147324562072754,1.6395584344863892,0.7183375954627991,1.0,1.0,0.0,260.8440856933594,268.0,77550.3671875,0.0,2978.8857421875,1.0,278.1499938964844,282.78790283203125,300.3973999023437,305.4516296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481674790382385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.752997875213623,0.3853800296783447,0.3531431257724762,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8489446640014648,0.56003338098526,0.5358123183250427,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8612275719642639,0.5868325233459473,0.4135858118534088,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.7732107043266296,0.4185140430927276,0.402864396572113,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.586383044719696,0.1789245754480362,0.8409316539764404,285.6152038574219,284.95001220703125,304.3014221191406,297.3827819824219,300.52996826171875,297.2572021484375,285.6151733398437,1.0,0.6400038599967957,1.0,1.0,0.9699280858039856,1.0,-3.0574326515197754,1.4160385131835938,1.6413941383361816,0.7188640236854553,1.0,1.0,0.0,263.8751525878906,256.0,77546.0234375,0.0,3001.11474609375,1.0,278.1499938964844,282.78759765625,300.3844299316406,305.436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484175801277161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.752997875213623,0.3853800296783447,0.3531431257724762,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8489446640014648,0.56003338098526,0.5358123183250427,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.8612275719642639,0.5868325233459473,0.4135858118534088,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.7732107043266296,0.4185140430927276,0.402864396572113,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.586383044719696,0.1789245754480362,0.8409316539764404,285.6152038574219,284.95001220703125,304.3014221191406,297.3827819824219,300.52996826171875,297.2572021484375,285.6151733398437,1.0,0.6400038599967957,1.0,1.0,0.9699280858039856,1.0,-3.0574326515197754,1.4160385131835938,1.6413941383361816,0.7188640236854553,1.0,1.0,0.0,263.8751525878906,256.0,77546.0234375,0.0,3001.11474609375,1.0,278.1499938964844,282.78759765625,300.3844299316406,305.436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484175801277161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7536501288414001,0.3851691782474518,0.3529017865657806,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8496792316436768,0.5597053170204163,0.5354520082473755,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.8629403710365295,0.5884732007980347,0.4146802723407745,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7741100192070007,0.418604165315628,0.4028950929641723,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.5871127843856812,0.1789508163928985,0.8407844305038452,285.6139831542969,284.95001220703125,304.2895812988281,297.378173828125,300.5236511230469,297.2564697265625,285.6138610839844,1.0,0.6390655040740967,1.0,1.0,0.9715752601623536,1.0,-3.057887315750122,1.4161427021026611,1.641744613647461,0.718867838382721,1.0,1.0,0.0,262.5318908691406,256.0,77531.3125,0.0,2995.037353515625,1.0,278.1499938964844,282.7868347167969,300.3790283203125,305.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484482765197754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122436523437,0.7551230788230896,0.3849705755710602,0.3526172339916229,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8513405323028564,0.5593804717063904,0.5350385308265686,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.8656327724456787,0.5901192426681519,0.4157370924949646,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.7758899927139282,0.4187005460262298,0.4028751850128174,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.588575541973114,0.1789901703596115,0.8404231071472168,285.6122131347656,284.95001220703125,304.2789611816406,297.3747253417969,300.51812744140625,297.255859375,285.612060546875,1.0,0.6375035643577576,1.0,1.0,0.9732139706611632,1.0,-3.057861328125,1.4160183668136597,1.6418429613113403,0.7187305092811584,1.0,1.0,0.0,259.7921447753906,244.0,77513.2265625,0.0,2980.691162109375,1.0,278.1499938964844,282.7857666015625,300.3751220703125,305.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484469652175903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7595476508140564,0.3846085965633392,0.3519961535930633,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.8563226461410522,0.5587440729141235,0.5341356992721558,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.8727981448173523,0.5934309363365173,0.4177988171577453,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7810214161872864,0.4189143180847168,0.4027667641639709,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.5927826762199402,0.1791101843118667,0.83946293592453,285.6086730957031,284.95001220703125,304.2616882324219,297.3714904785156,300.5091247558594,297.255126953125,285.6085510253906,1.0,0.6331398487091064,1.0,1.0,0.9764915108680724,1.0,-3.057223320007324,1.4154878854751587,1.641735553741455,0.7183094620704651,1.0,1.0,0.0,252.0954742431641,232.0,77479.921875,0.0,2939.2451171875,1.0,278.1499938964844,282.78375244140625,300.3709411621094,305.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482950925827026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
