time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683080,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7595476508140564,0.3846085965633392,0.3519961535930633,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.8563226461410522,0.5587440729141235,0.5341356992721558,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.8727981448173523,0.5934309363365173,0.4177988171577453,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7810214161872864,0.4189143180847168,0.4027667641639709,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.5927826762199402,0.1791101843118667,0.83946293592453,285.6086730957031,284.95001220703125,304.2616882324219,297.3714904785156,300.5091247558594,297.255126953125,285.6085510253906,1.0,0.6331398487091064,1.0,1.0,0.9764915108680724,1.0,-3.057223320007324,1.4154878854751587,1.641735553741455,0.7183094620704651,1.0,1.0,0.0,252.0954742431641,232.0,77479.921875,0.0,2939.2451171875,1.0,278.1499938964844,282.78375244140625,300.3709411621094,305.4166259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482950925827026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7655456066131592,0.3842954337596893,0.3513480722904205,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8630640506744385,0.5581313371658325,0.5331792235374451,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8818589448928833,0.5967724323272705,0.4198254644870758,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7877916097640991,0.4191598296165466,0.4026130735874176,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.5982657670974731,0.1792883872985839,0.8384095430374146,285.6061096191406,284.95001220703125,304.25,297.3735046386719,300.5030517578125,297.2548828125,285.60601806640625,1.0,0.6277097463607788,1.0,1.0,0.9797689914703368,1.0,-3.056281089782715,1.4148123264312744,1.6414686441421509,0.7178236246109009,1.0,1.0,0.0,242.4991149902344,220.0,77460.25,0.0,2887.29736328125,1.0,278.1499938964844,282.78253173828125,300.3721923828125,305.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84797602891922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7655456066131592,0.3842954337596893,0.3513480722904205,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8630640506744385,0.5581313371658325,0.5331792235374451,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8818589448928833,0.5967724323272705,0.4198254644870758,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.7877916097640991,0.4191598296165466,0.4026130735874176,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.5982657670974731,0.1792883872985839,0.8384095430374146,285.6061096191406,284.95001220703125,304.25,297.3735046386719,300.5030517578125,297.2548828125,285.60601806640625,1.0,0.6277097463607788,1.0,1.0,0.9797689914703368,1.0,-3.056281089782715,1.4148123264312744,1.6414686441421509,0.7178236246109009,1.0,1.0,0.0,242.4991149902344,220.0,77460.25,0.0,2887.29736328125,1.0,278.1499938964844,282.78253173828125,300.3721923828125,305.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84797602891922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7727937698364258,0.3840252459049225,0.3507016897201538,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8712034821510315,0.5575432181358337,0.5322058796882629,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.892401397228241,0.6001408696174622,0.4218417108058929,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7958123087882996,0.419435054063797,0.402447909116745,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.6046382188796997,0.1795182079076767,0.837404727935791,285.6046142578125,284.95001220703125,304.2421569824219,297.37896728515625,300.4989624023437,297.2550964355469,285.60455322265625,1.0,0.6216992735862732,1.0,1.0,0.9829351305961608,1.0,-3.0553512573242188,1.414154291152954,1.641196846961975,0.7173581123352051,1.0,1.0,0.0,231.8954315185547,208.0,77453.390625,0.0,2830.15771484375,1.0,278.1499938964844,282.7820739746094,300.3773193359375,305.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476057052612305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7727937698364258,0.3840252459049225,0.3507016897201538,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.8712034821510315,0.5575432181358337,0.5322058796882629,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.892401397228241,0.6001408696174622,0.4218417108058929,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.7958123087882996,0.419435054063797,0.402447909116745,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.6046382188796997,0.1795182079076767,0.837404727935791,285.6046142578125,284.95001220703125,304.2421569824219,297.37896728515625,300.4989624023437,297.2550964355469,285.60455322265625,1.0,0.6216992735862732,1.0,1.0,0.9829351305961608,1.0,-3.0553512573242188,1.414154291152954,1.641196846961975,0.7173581123352051,1.0,1.0,0.0,231.8954315185547,208.0,77453.390625,0.0,2830.15771484375,1.0,278.1499938964844,282.7820739746094,300.3773193359375,305.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476057052612305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7811905145645142,0.3837910890579223,0.3500674068927765,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8806336522102356,0.5569767355918884,0.5312306880950928,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.9042671322822572,0.6035298705101013,0.4238562285900116,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8049275279045105,0.4197355508804321,0.4022848010063171,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.6117135286331177,0.1797928512096405,0.8365006446838379,285.60382080078125,284.95001220703125,304.2360534667969,297.38592529296875,300.49591064453125,297.2555847167969,285.6037902832031,1.0,0.6153435111045837,1.0,1.0,0.9861012697219848,1.0,-3.054555892944336,1.4135669469833374,1.640988826751709,0.716932475566864,1.0,1.0,0.0,220.7201538085937,196.0,77454.9375,0.0,2770.339111328125,1.0,278.1499938964844,282.7821350097656,300.3843078613281,305.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472732305526733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.7811905145645142,0.3837910890579223,0.3500674068927765,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8806336522102356,0.5569767355918884,0.5312306880950928,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.9042671322822572,0.6035298705101013,0.4238562285900116,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8049275279045105,0.4197355508804321,0.4022848010063171,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.6117135286331177,0.1797928512096405,0.8365006446838379,285.60382080078125,284.95001220703125,304.2360534667969,297.38592529296875,300.49591064453125,297.2555847167969,285.6037902832031,1.0,0.6153435111045837,1.0,1.0,0.9861012697219848,1.0,-3.054555892944336,1.4135669469833374,1.640988826751709,0.716932475566864,1.0,1.0,0.0,220.7201538085937,196.0,77454.9375,0.0,2770.339111328125,1.0,278.1499938964844,282.7821350097656,300.3843078613281,305.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472732305526733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7858057618141174,0.3836853206157684,0.3497560322284698,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8858201503753662,0.5567005276679993,0.5307448506355286,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.911002278327942,0.6052301526069641,0.4248639941215515,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8097927570343018,0.4198937714099884,0.4022060036659241,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.6154020428657532,0.1799443662166595,0.8360909223556519,285.60369873046875,284.95001220703125,304.2336120605469,297.3899230957031,300.4947204589844,297.2558898925781,285.6036682128906,1.0,0.6120836734771729,1.0,1.0,0.9876843094825744,1.0,-3.054222583770752,1.413306474685669,1.640916109085083,0.7167382836341858,1.0,1.0,0.0,215.00711059570312,196.0,77458.796875,0.0,2739.9140625,1.0,278.1499938964844,282.7823791503906,300.3883361816406,305.42919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471080660820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.19189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7907052636146545,0.3835865557193756,0.3494488298892975,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8913297057151794,0.5564287304878235,0.5302608609199524,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.9184213280677797,0.6069331169128418,0.4258720576763153,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8147504329681396,0.4200568199157715,0.4021295011043548,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.619155764579773,0.1801046580076217,0.8357105851173401,285.6037292480469,284.95001220703125,304.2315368652344,297.39422607421875,300.4937438964844,297.2562561035156,285.6037292480469,1.0,0.6087812185287476,1.0,1.0,0.9892589449882508,1.0,-3.0539345741271973,1.413069725036621,1.6408649682998655,0.7165576815605164,1.0,1.0,0.0,209.2342834472656,184.0,77464.625,0.0,2709.27294921875,1.0,278.1499938964844,282.78271484375,300.3926696777344,305.43377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469418883323669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7995823621749878,0.3834342062473297,0.3489418625831604,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9013238549232484,0.5559812188148499,0.5294528007507324,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9320690035820008,0.609800398349762,0.4275674223899841,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.8234323263168335,0.420340359210968,0.4020067155361175,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.6257275342941284,0.1803906857967376,0.835132360458374,285.6041564941406,284.95001220703125,304.2288818359375,297.4021911621094,300.49249267578125,297.2569580078125,285.6041564941406,1.0,0.6031617522239685,1.0,1.0,0.9919043779373168,1.0,-3.053548574447632,1.4127219915390017,1.6408265829086304,0.7162826657295227,1.0,1.0,0.0,199.44932556152344,184.0,77478.546875,0.0,2657.548583984375,1.0,278.1499938964844,282.78350830078125,300.40057373046875,305.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466541767120361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8013583421707153,0.3834060728549957,0.3488460779190063,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.903327703475952,0.555896520614624,0.5292994379997253,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9347859621047974,0.6103469133377075,0.4278905689716339,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8251480460166931,0.4203949868679046,0.4019838869571686,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.6270264387130737,0.1804462671279907,0.8350271582603455,285.604248046875,284.95001220703125,304.2284851074219,297.40380859375,300.4922790527344,297.257080078125,285.6042785644531,1.0,0.6020857691764832,1.0,1.0,0.992408275604248,1.0,-3.0534818172454834,1.4126594066619873,1.6408222913742063,0.7162323594093323,1.0,1.0,0.0,197.5847625732422,172.0,77481.484375,0.0,2647.708251953125,1.0,278.1499938964844,282.78369140625,300.4021301269531,305.44403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465940356254578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8130495548248291,0.3832516074180603,0.3482619225978851,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.917799472808838,0.5553823709487915,0.5283495187759399,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.952446460723877,0.613768994808197,0.429911196231842,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8366730213165283,0.4207512140274048,0.4018502235412597,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.6357808709144592,0.1808191984891891,0.834462583065033,285.60546875,284.95001220703125,304.22674560546875,297.4144897460937,300.4916076660156,297.25799560546875,285.6054992675781,1.0,0.5952847599983215,1.0,1.0,0.9955575466156006,1.0,-3.053231954574585,1.412352442741394,1.6408796310424805,0.7159653902053833,1.0,1.0,0.0,185.8054962158203,160.0,77506.6875,0.0,2585.868408203125,1.0,278.1499938964844,282.78515625,300.41290283203125,305.45623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462506532669067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8130495548248291,0.3832516074180603,0.3482619225978851,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.917799472808838,0.5553823709487915,0.5283495187759399,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.952446460723877,0.613768994808197,0.429911196231842,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8366730213165283,0.4207512140274048,0.4018502235412597,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.6357808709144592,0.1808191984891891,0.834462583065033,285.60546875,284.95001220703125,304.22674560546875,297.4144897460937,300.4916076660156,297.25799560546875,285.6054992675781,1.0,0.5952847599983215,1.0,1.0,0.9955575466156006,1.0,-3.053231954574585,1.412352442741394,1.6408796310424805,0.7159653902053833,1.0,1.0,0.0,185.8054962158203,160.0,77506.6875,0.0,2585.868408203125,1.0,278.1499938964844,282.78515625,300.41290283203125,305.45623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462506532669067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8253879547119141,0.3831132352352142,0.3476913273334503,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.934948742389679,0.5548802018165588,0.5274097323417664,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.9704078435897828,0.6171965599060059,0.4319346845149994,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8498192429542542,0.4211189150810241,0.4017263054847717,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.6458301544189453,0.1812110394239425,0.8339797258377075,285.6071472167969,284.95001220703125,304.22625732421875,297.4262390136719,300.4914855957031,297.25897216796875,285.6072082519531,1.0,0.5884200930595398,0.998609721660614,0.998609721660614,0.9973345398902892,1.0,-3.053114891052246,1.4121332168579102,1.6409817934036257,0.715756893157959,1.0,1.0,0.0,174.0037384033203,148.0,77537.453125,0.0,2524.1806640625,1.0,278.1499938964844,282.7869873046875,300.4244689941406,305.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458766341209412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8253879547119141,0.3831132352352142,0.3476913273334503,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.934948742389679,0.5548802018165588,0.5274097323417664,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.9704078435897828,0.6171965599060059,0.4319346845149994,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8498192429542542,0.4211189150810241,0.4017263054847717,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.6458301544189453,0.1812110394239425,0.8339797258377075,285.6071472167969,284.95001220703125,304.22625732421875,297.4262390136719,300.4914855957031,297.25897216796875,285.6072082519531,1.0,0.5884200930595398,0.998609721660614,0.998609721660614,0.9973345398902892,1.0,-3.053114891052246,1.4121332168579102,1.6409817934036257,0.715756893157959,1.0,1.0,0.0,174.0037384033203,148.0,77537.453125,0.0,2524.1806640625,1.0,278.1499938964844,282.7869873046875,300.4244689941406,305.4696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458766341209412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8393259644508362,0.3830002844333648,0.3471406698226928,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.9539644122123718,0.554397463798523,0.5264849066734314,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.9879581928253174,0.6206283569335938,0.4339590966701507,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8652758598327637,0.4215043187141418,0.4016160666942596,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.6577589511871338,0.1816322952508926,0.8336157202720642,285.6094970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.49200439453125,297.25994873046875,285.6095886230469,1.0,0.5814832448959351,0.9972193837165833,0.9972193837165833,0.999111533164978,1.0,-3.0532097816467285,1.4120182991027832,1.6411913633346558,0.7156063318252563,1.0,1.0,0.0,162.12562561035156,151.0,77576.1640625,0.0,2462.48876953125,1.0,278.1499938964844,282.7892761230469,300.4372253417969,305.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455191850662231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8393259644508362,0.3830002844333648,0.3471406698226928,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.9539644122123718,0.554397463798523,0.5264849066734314,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.9879581928253174,0.6206283569335938,0.4339590966701507,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8652758598327637,0.4215043187141418,0.4016160666942596,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.6577589511871338,0.1816322952508926,0.8336157202720642,285.6094970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.49200439453125,297.25994873046875,285.6095886230469,1.0,0.5814832448959351,0.9972193837165833,0.9972193837165833,0.999111533164978,1.0,-3.0532097816467285,1.4120182991027832,1.6411913633346558,0.7156063318252563,1.0,1.0,0.0,162.12562561035156,151.0,77576.1640625,0.0,2462.48876953125,1.0,278.1499938964844,282.7892761230469,300.4372253417969,305.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455191850662231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.32177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.8435277342796326,0.3829416930675506,0.3469657599925995,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.959290623664856,0.5541567802429199,0.5261293053627014,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9928992986679076,0.6223441362380981,0.435049444437027,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.8700441718101501,0.4216968715190887,0.4016672968864441,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116027832031,0.6615281105041504,0.181842103600502,0.8339394330978394,285.6117553710937,284.95001220703125,304.2274780273437,297.445556640625,300.49237060546875,297.26043701171875,285.61199951171875,1.0,0.5800004601478577,0.996524214744568,0.996524214744568,1.0,1.0,-3.054323434829712,1.4124858379364014,1.6418375968933103,0.7157857418060303,1.0,1.0,0.0,158.90773010253906,151.0,77612.0625,0.0,2447.81494140625,1.0,278.1499938964844,282.791259765625,300.4437255859375,305.49298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453246355056763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.8461564183235168,0.382877916097641,0.346836507320404,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9624826908111572,0.5539156198501587,0.5258250832557678,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.9960861206054688,0.6240556240081787,0.4361754357814789,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.8730944395065308,0.421886533498764,0.4017683267593384,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.6640017628669739,0.1820469051599502,0.834495484828949,285.6151733398437,284.95001220703125,304.2283630371094,297.452392578125,300.492919921875,297.2608337402344,285.615478515625,1.0,0.579162061214447,0.9949291944503784,0.9949291944503784,1.0,1.0,-3.0559451580047607,1.4132061004638672,1.642738938331604,0.7161293625831604,1.0,1.0,0.0,156.99609375,154.0,77658.4375,0.0,2440.87939453125,1.0,278.1499938964844,282.7939758300781,300.45068359375,305.5024719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451600670814514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.8484340310096741,0.3827318549156189,0.3466472029685974,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.965090811252594,0.5534268021583557,0.5253010988235474,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.6274946928024292,0.4380770027637481,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.8759440183639526,0.4222525954246521,0.4020484089851379,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.6664683222770691,0.1824350357055664,0.8359448313713074,285.6229858398437,284.95001220703125,304.2307434082031,297.4665832519531,300.4942932128906,297.2615051269531,285.6233215332031,1.0,0.5788102746009827,0.9917392134666444,0.9917392134666444,1.0,1.0,-3.0595686435699463,1.4148268699645996,1.644741773605347,0.7169307470321655,1.0,1.0,0.0,155.4321746826172,157.0,77759.953125,0.0,2439.391357421875,1.0,278.1499938964844,282.8000183105469,300.4651794433594,305.5234069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448891639709473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.8484340310096741,0.3827318549156189,0.3466472029685974,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.965090811252594,0.5534268021583557,0.5253010988235474,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.6274946928024292,0.4380770027637481,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.8759440183639526,0.4222525954246521,0.4020484089851379,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.6664683222770691,0.1824350357055664,0.8359448313713074,285.6229858398437,284.95001220703125,304.2307434082031,297.4665832519531,300.4942932128906,297.2615051269531,285.6233215332031,1.0,0.5788102746009827,0.9917392134666444,0.9917392134666444,1.0,1.0,-3.0595686435699463,1.4148268699645996,1.644741773605347,0.7169307470321655,1.0,1.0,0.0,155.4321746826172,157.0,77759.953125,0.0,2439.391357421875,1.0,278.1499938964844,282.8000183105469,300.4651794433594,305.5234069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448891639709473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8477890491485596,0.3825555443763733,0.3465094864368438,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.96416175365448,0.552919328212738,0.5248438715934753,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.9990000128746032,0.6310827732086182,0.439775288105011,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8756089806556702,0.4225928783416748,0.4023878574371338,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.6664799451828003,0.1827903240919113,0.8376384377479553,285.63067626953125,284.95001220703125,304.2338256835937,297.4813842773437,300.4962158203125,297.2626342773437,285.6310119628906,1.0,0.5796027779579163,0.9885491728782654,0.9885491728782654,1.0,1.0,-3.062905788421631,1.4163047075271606,1.6466010808944702,0.717652440071106,1.0,1.0,0.0,155.93963623046875,160.0,77859.546875,0.0,2448.624267578125,1.0,278.1499938964844,282.80596923828125,300.48016357421875,305.5450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446476459503174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8477890491485596,0.3825555443763733,0.3465094864368438,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.96416175365448,0.552919328212738,0.5248438715934753,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.9990000128746032,0.6310827732086182,0.439775288105011,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8756089806556702,0.4225928783416748,0.4023878574371338,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.6664799451828003,0.1827903240919113,0.8376384377479553,285.63067626953125,284.95001220703125,304.2338256835937,297.4813842773437,300.4962158203125,297.2626342773437,285.6310119628906,1.0,0.5796027779579163,0.9885491728782654,0.9885491728782654,1.0,1.0,-3.062905788421631,1.4163047075271606,1.6466010808944702,0.717652440071106,1.0,1.0,0.0,155.93963623046875,160.0,77859.546875,0.0,2448.624267578125,1.0,278.1499938964844,282.80596923828125,300.48016357421875,305.5450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446476459503174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2885.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8460702896118164,0.3823746144771576,0.3463913202285766,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.9619131088256836,0.5524153709411621,0.5244150757789612,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9990000128746032,0.6344997882843018,0.4423308670520782,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8740977644920349,0.4229284822940826,0.4027486145496368,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.6655731201171875,0.183130070567131,0.8393911123275757,285.64093017578125,284.95001220703125,304.23748779296875,297.4967041015625,300.498046875,297.2629089355469,285.6413879394531,1.0,0.581122875213623,0.9852523803710938,0.9852523803710938,1.0,1.0,-3.0682005882263184,1.4187288284301758,1.6494717597961426,0.7188663482666016,1.0,1.0,0.0,157.29856872558594,163.0,77991.890625,0.0,2465.38818359375,1.0,278.1499938964844,282.8137512207031,300.4956359863281,305.56884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444451689720154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8460702896118164,0.3823746144771576,0.3463913202285766,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.9619131088256836,0.5524153709411621,0.5244150757789612,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.9990000128746032,0.6344997882843018,0.4423308670520782,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8740977644920349,0.4229284822940826,0.4027486145496368,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.6655731201171875,0.183130070567131,0.8393911123275757,285.64093017578125,284.95001220703125,304.23748779296875,297.4967041015625,300.498046875,297.2629089355469,285.6413879394531,1.0,0.581122875213623,0.9852523803710938,0.9852523803710938,1.0,1.0,-3.0682005882263184,1.4187288284301758,1.6494717597961426,0.7188663482666016,1.0,1.0,0.0,157.29856872558594,163.0,77991.890625,0.0,2465.38818359375,1.0,278.1499938964844,282.8137512207031,300.4956359863281,305.56884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444451689720154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.843488335609436,0.3821870982646942,0.3462922871112823,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9585392475128174,0.5519149303436279,0.5240156650543213,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.9990000128746032,0.6377451419830322,0.445416510105133,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8716349005699158,0.4232600033283233,0.4031313359737396,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.6639187335968018,0.1834528297185897,0.8411906361579895,285.65203857421875,284.95001220703125,304.2416076660156,297.51239013671875,300.4996032714844,297.2622985839844,285.6524963378906,1.0,0.5830720663070679,0.981955587863922,0.981955587863922,1.0,1.0,-3.0738677978515625,1.4213260412216189,1.6525416374206543,0.7201889753341675,1.0,1.0,0.0,159.3347930908203,166.0,78132.2578125,0.0,2486.785400390625,1.0,278.1499938964844,282.8221435546875,300.51153564453125,305.593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442844748497009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.77001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.843488335609436,0.3821870982646942,0.3462922871112823,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.9585392475128174,0.5519149303436279,0.5240156650543213,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.9990000128746032,0.6377451419830322,0.445416510105133,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8716349005699158,0.4232600033283233,0.4031313359737396,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517333984375,0.6639187335968018,0.1834528297185897,0.8411906361579895,285.65203857421875,284.95001220703125,304.2416076660156,297.51239013671875,300.4996032714844,297.2622985839844,285.6524963378906,1.0,0.5830720663070679,0.981955587863922,0.981955587863922,1.0,1.0,-3.0738677978515625,1.4213260412216189,1.6525416374206543,0.7201889753341675,1.0,1.0,0.0,159.3347930908203,166.0,78132.2578125,0.0,2486.785400390625,1.0,278.1499938964844,282.8221435546875,300.51153564453125,305.593994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442844748497009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.77001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8419964909553528,0.3820899128913879,0.3462465405464172,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.9565636515617372,0.5516647100448608,0.523823082447052,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9985581040382384,0.639345645904541,0.4467925131320953,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8701803684234619,0.4234238862991333,0.4033278822898865,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.6629149913787842,0.1836088597774505,0.8420986533164978,285.65753173828125,284.95001220703125,304.2438049316406,297.5203552246094,300.5003662109375,297.2618713378906,285.6579895019531,1.0,0.5841216444969177,0.9803072214126588,0.9803072214126588,1.0,1.0,-3.076585292816162,1.4225655794143677,1.654019832611084,0.7208226323127747,1.0,1.0,0.0,160.51910400390625,166.0,78201.1953125,0.0,2498.119873046875,1.0,278.1499938964844,282.8262634277344,300.51953125,305.606689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442083597183228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.057861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.8403626084327698,0.3819881677627563,0.3462017774581909,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66278076171875,0.9543774127960204,0.55141282081604,0.5236344337463379,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.9977639317512512,0.6409578919410706,0.4479979276657104,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627502441406,0.8685686588287354,0.4235848486423492,0.4035269916057586,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.6617861390113831,0.183759793639183,0.8430070877075195,285.6627502441406,284.95001220703125,304.2460632324219,297.5283508300781,300.5011901855469,297.26153564453125,285.6632080078125,1.0,0.5852076411247253,0.9786165356636048,0.9786165356636048,1.0,1.0,-3.079085350036621,1.4236958026885986,1.6553895473480225,0.7213970422744751,1.0,1.0,0.0,161.8201141357422,169.0,78267.09375,0.0,2509.69091796875,1.0,278.1499938964844,282.8302307128906,300.527587890625,305.6192932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441316485404968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.34033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.8372752666473389,0.3817951679229736,0.3461183309555053,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.9501681923866272,0.5509485602378845,0.5232908725738525,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.9961279630661012,0.6439369320869446,0.4501195549964905,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.8655111789703369,0.4238779544830322,0.4038947522640228,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.6596318483352661,0.1840311735868454,0.8446692228317261,285.6722412109375,284.95001220703125,304.2503356933594,297.543212890625,300.50274658203125,297.2609558105469,285.67266845703125,1.0,0.5872525572776794,0.9755056500434875,0.9755056500434875,1.0,1.0,-3.0835840702056885,1.425723433494568,1.6578606367111206,0.7224206924438477,1.0,1.0,0.0,164.32777404785156,169.0,78387.265625,0.0,2531.416748046875,1.0,278.1499938964844,282.8374328613281,300.5424194335937,305.64239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843984067440033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.8370041847229004,0.3817780613899231,0.3461109399795532,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.9497938752174376,0.550908088684082,0.5232611298561096,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.9959802627563475,0.6441959142684937,0.4503042995929718,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.8652423620223999,0.423903226852417,0.4039267301559448,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.6594418883323669,0.1840543746948242,0.8448129296302795,285.6730651855469,284.95001220703125,304.250732421875,297.54449462890625,300.5028991699219,297.2608947753906,285.6734924316406,1.0,0.5874329209327698,0.9752351641654968,0.9752351641654968,1.0,1.0,-3.083972692489624,1.4258984327316284,1.6580743789672852,0.7225087881088257,1.0,1.0,0.0,164.55133056640625,172.0,78397.71875,0.0,2533.334228515625,1.0,278.1499938964844,282.8380432128906,300.543701171875,305.6443786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439710140228271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
