time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.8336242437362671,0.3815615177154541,0.3460177183151245,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.9450670480728148,0.5504032373428345,0.5228914618492126,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9941019415855408,0.6474363207817078,0.4526177942752838,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8618927001953125,0.424218475818634,0.4043272137641907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.6570718884468079,0.1843418926000595,0.8466030359268188,285.6833190917969,284.95001220703125,304.2554626464844,297.5606994628906,300.5046691894531,297.26031494140625,285.6837463378906,1.0,0.5897073745727539,0.971853733062744,0.971853733062744,1.0,1.0,-3.088831186294556,1.4280822277069092,1.660748839378357,0.7236063480377197,1.0,1.0,0.0,167.3876495361328,175.0,78528.640625,0.0,2557.564208984375,1.0,278.1499938964844,282.84588623046875,300.5599060058594,305.6695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438075184822083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.30859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.8336242437362671,0.3815615177154541,0.3460177183151245,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.683349609375,0.9450670480728148,0.5504032373428345,0.5228914618492126,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.9941019415855408,0.6474363207817078,0.4526177942752838,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8618927001953125,0.424218475818634,0.4043272137641907,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.6570718884468079,0.1843418926000595,0.8466030359268188,285.6833190917969,284.95001220703125,304.2554626464844,297.5606994628906,300.5046691894531,297.26031494140625,285.6837463378906,1.0,0.5897073745727539,0.971853733062744,0.971853733062744,1.0,1.0,-3.088831186294556,1.4280822277069092,1.660748839378357,0.7236063480377197,1.0,1.0,0.0,167.3876495361328,175.0,78528.640625,0.0,2557.564208984375,1.0,278.1499938964844,282.84588623046875,300.5599060058594,305.6695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438075184822083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.30859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8302552103996277,0.3813378512859344,0.3459207415580749,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.940262734889984,0.5498985052108765,0.5225249528884888,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.992154061794281,0.6506566405296326,0.4549228250980377,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8585630059242249,0.4245301783084869,0.4047272503376007,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.6547097563743591,0.1846222877502441,0.8483734130859375,285.6935729980469,284.95001220703125,304.2601318359375,297.5768737792969,300.50640869140625,297.2597351074219,285.6940002441406,1.0,0.5920145511627197,0.968432366847992,0.968432366847992,1.0,1.0,-3.093656063079834,1.4302421808242798,1.6634138822555542,0.724689245223999,1.0,1.0,0.0,170.30221557617188,178.0,78659.625,0.0,2582.21337890625,1.0,278.1499938964844,282.85369873046875,300.5760498046875,305.69464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843645453453064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8302552103996277,0.3813378512859344,0.3459207415580749,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.940262734889984,0.5498985052108765,0.5225249528884888,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.992154061794281,0.6506566405296326,0.4549228250980377,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8585630059242249,0.4245301783084869,0.4047272503376007,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.6547097563743591,0.1846222877502441,0.8483734130859375,285.6935729980469,284.95001220703125,304.2601318359375,297.5768737792969,300.50640869140625,297.2597351074219,285.6940002441406,1.0,0.5920145511627197,0.968432366847992,0.968432366847992,1.0,1.0,-3.093656063079834,1.4302421808242798,1.6634138822555542,0.724689245223999,1.0,1.0,0.0,170.30221557617188,178.0,78659.625,0.0,2582.21337890625,1.0,278.1499938964844,282.85369873046875,300.5760498046875,305.69464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843645453453064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.826924204826355,0.3811062574386596,0.3458185791969299,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9354490637779236,0.5493934750556946,0.5221602320671082,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9901646971702576,0.6538431644439697,0.4572075009346008,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8552921414375305,0.4248376786708832,0.4051254391670227,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.6523865461349487,0.1848961114883422,0.8501226305961609,285.7037658691406,284.95001220703125,304.2646484375,297.5928955078125,300.5079650878906,297.2590637207031,285.7041931152344,1.0,0.5943345427513123,0.9650110006332396,0.9650110006332396,1.0,1.0,-3.098424196243286,1.4323688745498655,1.66605544090271,0.725753128528595,1.0,1.0,0.0,173.2659912109375,181.0,78790.078125,0.0,2607.086669921875,1.0,278.1499938964844,282.86151123046875,300.592041015625,305.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434879779815674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.826924204826355,0.3811062574386596,0.3458185791969299,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9354490637779236,0.5493934750556946,0.5221602320671082,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9901646971702576,0.6538431644439697,0.4572075009346008,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.8552921414375305,0.4248376786708832,0.4051254391670227,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.6523865461349487,0.1848961114883422,0.8501226305961609,285.7037658691406,284.95001220703125,304.2646484375,297.5928955078125,300.5079650878906,297.2590637207031,285.7041931152344,1.0,0.5943345427513123,0.9650110006332396,0.9650110006332396,1.0,1.0,-3.098424196243286,1.4323688745498655,1.66605544090271,0.725753128528595,1.0,1.0,0.0,173.2659912109375,181.0,78790.078125,0.0,2607.086669921875,1.0,278.1499938964844,282.86151123046875,300.592041015625,305.7196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434879779815674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8252827525138855,0.3809889853000641,0.3457664847373962,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9330623149871826,0.5491410493850708,0.5219782590866089,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.989169180393219,0.6554303169250488,0.4583458304405212,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8536918759346008,0.4249908328056335,0.4053242802619934,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.6512508392333984,0.1850319653749466,0.8509938716888428,285.7088317871094,284.95001220703125,304.26678466796875,297.6007995605469,300.5086975097656,297.2586975097656,285.7092590332031,1.0,0.5954943895339966,0.9633002877235411,0.9633002877235411,1.0,1.0,-3.1007959842681885,1.4334239959716797,1.6673721075057983,0.7262800335884094,1.0,1.0,0.0,174.75628662109375,181.0,78855.125,0.0,2619.572998046875,1.0,278.1499938964844,282.8653869628906,300.5999755859375,305.7320251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434147834777832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.8236569762229919,0.3808706104755401,0.3457136154174804,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.9306948781013488,0.5488883256912231,0.5217962861061096,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9881749153137208,0.6570128202438354,0.4594811797142029,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8521162271499634,0.4251434206962585,0.4055227637290954,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.6501332521438599,0.1851670891046524,0.8518626093864441,285.7138671875,284.95001220703125,304.26885986328125,297.608642578125,300.5093994140625,297.25836181640625,285.7142944335937,1.0,0.5966539978981018,0.9615793228149414,0.9615793228149414,1.0,1.0,-3.103161334991455,1.434473991394043,1.668687343597412,0.7268036007881165,1.0,1.0,0.0,176.25070190429688,184.0,78919.859375,0.0,2632.08544921875,1.0,278.1499938964844,282.8692626953125,300.6078796386719,305.7443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433454036712646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.8204448819160461,0.3806296288967132,0.3456046879291534,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9260289669036864,0.5483823418617249,0.5214323997497559,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.9861894249916076,0.660160481929779,0.4617403745651245,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8490362167358398,0.4254465997219085,0.4059184491634369,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.6479504108428955,0.1854346841573715,0.8535902500152588,285.7238464355469,284.95001220703125,304.27264404296875,297.6240234375,300.5105895996094,297.2575988769531,285.7242736816406,1.0,0.5989705920219421,0.9581374526023864,0.9581374526023864,1.0,1.0,-3.107861042022705,1.4365543127059937,1.6713067293167114,0.7278394103050232,1.0,1.0,0.0,179.2512969970703,187.0,79048.21875,0.0,2657.1669921875,1.0,278.1499938964844,282.876953125,300.6233215332031,305.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843216598033905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.8204448819160461,0.3806296288967132,0.3456046879291534,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9260289669036864,0.5483823418617249,0.5214323997497559,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.9861894249916076,0.660160481929779,0.4617403745651245,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8490362167358398,0.4254465997219085,0.4059184491634369,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.6479504108428955,0.1854346841573715,0.8535902500152588,285.7238464355469,284.95001220703125,304.27264404296875,297.6240234375,300.5105895996094,297.2575988769531,285.7242736816406,1.0,0.5989705920219421,0.9581374526023864,0.9581374526023864,1.0,1.0,-3.107861042022705,1.4365543127059937,1.6713067293167114,0.7278394103050232,1.0,1.0,0.0,179.2512969970703,187.0,79048.21875,0.0,2657.1669921875,1.0,278.1499938964844,282.876953125,300.6233215332031,305.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843216598033905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8172729015350342,0.3803768455982208,0.3454859852790832,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.9214749932289124,0.547870934009552,0.5210645198822021,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.984201192855835,0.6632582545280457,0.4639663696289062,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8460476994514465,0.4257425963878631,0.4063082337379455,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.6458336710929871,0.1856957226991653,0.8552913665771484,285.73358154296875,284.95001220703125,304.27587890625,297.638916015625,300.5113525390625,297.2567138671875,285.7339782714844,1.0,0.6012747287750244,0.9546955823898317,0.9546955823898317,1.0,1.0,-3.1124684810638428,1.4385833740234375,1.6738851070404053,0.728847086429596,1.0,1.0,0.0,182.262435913086,190.0,79173.6796875,0.0,2682.19189453125,1.0,278.1499938964844,282.88446044921875,300.6381530761719,305.7923278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430871367454529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8172729015350342,0.3803768455982208,0.3454859852790832,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.9214749932289124,0.547870934009552,0.5210645198822021,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.984201192855835,0.6632582545280457,0.4639663696289062,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8460476994514465,0.4257425963878631,0.4063082337379455,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.6458336710929871,0.1856957226991653,0.8552913665771484,285.73358154296875,284.95001220703125,304.27587890625,297.638916015625,300.5113525390625,297.2567138671875,285.7339782714844,1.0,0.6012747287750244,0.9546955823898317,0.9546955823898317,1.0,1.0,-3.1124684810638428,1.4385833740234375,1.6738851070404053,0.728847086429596,1.0,1.0,0.0,182.262435913086,190.0,79173.6796875,0.0,2682.19189453125,1.0,278.1499938964844,282.88446044921875,300.6381530761719,305.7923278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430871367454529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8141316175460815,0.3801163733005523,0.3453610241413116,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9170607924461364,0.547355592250824,0.5206936597824097,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9822218418121338,0.6663256883621216,0.4661718010902405,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8431501388549805,0.4260340929031372,0.4066943526268005,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.6437845826148987,0.1859527826309204,0.8569767475128174,285.7431030273437,284.95001220703125,304.2784118652344,297.6532287597656,300.51177978515625,297.2557678222656,285.7434997558594,1.0,0.6035680770874023,0.951186180114746,0.951186180114746,1.0,1.0,-3.117014169692993,1.4405720233917236,1.676442265510559,0.7298296093940735,1.0,1.0,0.0,185.28224182128903,193.0,79296.9296875,0.0,2707.21337890625,1.0,278.1499938964844,282.891845703125,300.65252685546875,305.8153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429815769195557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.58447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8141316175460815,0.3801163733005523,0.3453610241413116,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9170607924461364,0.547355592250824,0.5206936597824097,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.9822218418121338,0.6663256883621216,0.4661718010902405,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8431501388549805,0.4260340929031372,0.4066943526268005,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.6437845826148987,0.1859527826309204,0.8569767475128174,285.7431030273437,284.95001220703125,304.2784118652344,297.6532287597656,300.51177978515625,297.2557678222656,285.7434997558594,1.0,0.6035680770874023,0.951186180114746,0.951186180114746,1.0,1.0,-3.117014169692993,1.4405720233917236,1.676442265510559,0.7298296093940735,1.0,1.0,0.0,185.28224182128903,193.0,79296.9296875,0.0,2707.21337890625,1.0,278.1499938964844,282.891845703125,300.65252685546875,305.8153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429815769195557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.58447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.8110060691833496,0.3798463642597198,0.3452281355857849,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.9128109216690063,0.5468345880508423,0.5203180909156799,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.9802502989768982,0.6693529486656189,0.4683504402637481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8403390645980835,0.4263195693492889,0.4070753753185272,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.6417999267578125,0.1862050592899322,0.8586428165435791,285.7523498535156,284.95001220703125,304.2801513671875,297.66680908203125,300.5118103027344,297.25469970703125,285.7527160644531,1.0,0.6058478355407715,0.9476767778396606,0.9476767778396606,1.0,1.0,-3.121483087539673,1.442516207695007,1.6789668798446655,0.7307870984077454,1.0,1.0,0.0,188.3080139160156,196.0,79416.984375,0.0,2732.18359375,1.0,278.1499938964844,282.8990478515625,300.66619873046875,305.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428964614868164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.8110060691833496,0.3798463642597198,0.3452281355857849,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.9128109216690063,0.5468345880508423,0.5203180909156799,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523803710937,0.9802502989768982,0.6693529486656189,0.4683504402637481,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8403390645980835,0.4263195693492889,0.4070753753185272,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.6417999267578125,0.1862050592899322,0.8586428165435791,285.7523498535156,284.95001220703125,304.2801513671875,297.66680908203125,300.5118103027344,297.25469970703125,285.7527160644531,1.0,0.6058478355407715,0.9476767778396606,0.9476767778396606,1.0,1.0,-3.121483087539673,1.442516207695007,1.6789668798446655,0.7307870984077454,1.0,1.0,0.0,188.3080139160156,196.0,79416.984375,0.0,2732.18359375,1.0,278.1499938964844,282.8990478515625,300.66619873046875,305.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428964614868164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8094452023506165,0.3797090053558349,0.3451597392559051,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.9107559323310852,0.5465729236602783,0.5201294422149658,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.979271113872528,0.6708599328994751,0.469434916973114,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8389650583267212,0.4264612793922424,0.4072649776935577,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.640831470489502,0.186330109834671,0.8594714999198914,285.7568664550781,284.95001220703125,304.2807006835937,297.67333984375,300.5116882324219,297.2541809082031,285.7572631835937,1.0,0.60698401927948,0.945922076702118,0.945922076702118,1.0,1.0,-3.123700857162476,1.4434776306152344,1.6802231073379517,0.7312594056129456,1.0,1.0,0.0,189.82330322265625,196.0,79476.1796875,0.0,2744.674560546875,1.0,278.1499938964844,282.902587890625,300.6728515625,305.8482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428686261177063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8078826665878296,0.3795686662197113,0.3450888395309448,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.9087517857551576,0.5463090538978577,0.5199389457702637,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.978294551372528,0.6723546385765076,0.4705115258693695,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8376112580299377,0.4266009628772735,0.4074529111385345,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.6398780941963196,0.186453714966774,0.8602942228317261,285.7613220214844,284.95001220703125,304.2809753417969,297.6796264648437,300.5113830566406,297.25360107421875,285.7616882324219,1.0,0.6081160306930542,0.9442235827445984,0.9442235827445984,1.0,1.0,-3.125895977020264,1.4444297552108765,1.6814662218093872,0.7317283749580383,1.0,1.0,0.0,191.33888244628903,199.0,79534.0859375,0.0,2757.1376953125,1.0,278.1499938964844,282.90606689453125,300.6792297363281,305.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428427577018738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8047420382499695,0.3792781233787536,0.3449389636516571,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.9049027562141418,0.5457741618156433,0.5195519328117371,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.9763382077217102,0.6752898097038269,0.4726318120956421,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8349560499191284,0.4268726110458374,0.4078225493431091,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.6380114555358887,0.1866963058710098,0.8619212508201599,285.7698974609375,284.95001220703125,304.2807312011719,297.6914978027344,300.51031494140625,297.2522888183594,285.7702331542969,1.0,0.6103663444519043,0.940826654434204,0.940826654434204,1.0,1.0,-3.130200147628784,1.4462872743606567,1.6839128732681274,0.7326410412788391,1.0,1.0,0.0,194.3743438720703,202.0,79646.3515625,0.0,2781.9638671875,1.0,278.1499938964844,282.91278076171875,300.69122314453125,305.8787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428065180778503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8047420382499695,0.3792781233787536,0.3449389636516571,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.9049027562141418,0.5457741618156433,0.5195519328117371,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.9763382077217102,0.6752898097038269,0.4726318120956421,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8349560499191284,0.4268726110458374,0.4078225493431091,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.6380114555358887,0.1866963058710098,0.8619212508201599,285.7698974609375,284.95001220703125,304.2807312011719,297.6914978027344,300.51031494140625,297.2522888183594,285.7702331542969,1.0,0.6103663444519043,0.940826654434204,0.940826654434204,1.0,1.0,-3.130200147628784,1.4462872743606567,1.6839128732681274,0.7326410412788391,1.0,1.0,0.0,194.3743438720703,202.0,79646.3515625,0.0,2781.9638671875,1.0,278.1499938964844,282.91278076171875,300.69122314453125,305.8787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428065180778503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.8016248941421509,0.3789724707603454,0.3447769582271576,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.901264786720276,0.5452272295951843,0.5191551446914673,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.97435861825943,0.6781172156333923,0.4746868014335632,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8323591351509094,0.4271291494369507,0.4081801176071167,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.6361907124519348,0.1869316548109054,0.863520622253418,285.7779541015625,284.95001220703125,304.279296875,297.70233154296875,300.5084228515625,297.25054931640625,285.7782897949219,1.0,0.6125953793525696,0.937429666519165,0.937429666519165,1.0,1.0,-3.134351968765259,1.448063611984253,1.6862884759902954,0.7335100173950195,1.0,1.0,0.0,197.41851806640625,205.0,79752.7421875,0.0,2806.593994140625,1.0,278.1499938964844,282.919189453125,300.70220947265625,305.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84279465675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.8016248941421509,0.3789724707603454,0.3447769582271576,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.901264786720276,0.5452272295951843,0.5191551446914673,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.97435861825943,0.6781172156333923,0.4746868014335632,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8323591351509094,0.4271291494369507,0.4081801176071167,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.6361907124519348,0.1869316548109054,0.863520622253418,285.7779541015625,284.95001220703125,304.279296875,297.70233154296875,300.5084228515625,297.25054931640625,285.7782897949219,1.0,0.6125953793525696,0.937429666519165,0.937429666519165,1.0,1.0,-3.134351968765259,1.448063611984253,1.6862884759902954,0.7335100173950195,1.0,1.0,0.0,197.41851806640625,205.0,79752.7421875,0.0,2806.593994140625,1.0,278.1499938964844,282.919189453125,300.70220947265625,305.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84279465675354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13067.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.7985444664955139,0.3786437213420868,0.3445957005023956,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.8977094888687134,0.5446603894233704,0.5187413692474365,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9723281860351562,0.6807979345321655,0.4766415357589721,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.8298055529594421,0.4273609817028045,0.4085162281990051,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.6344053149223328,0.1871551424264907,0.8650727868080139,285.7852783203125,284.95001220703125,304.27655029296875,297.7120361328125,300.50555419921875,297.248291015625,285.7855834960937,1.0,0.614791750907898,0.9338846802711488,0.9338846802711488,1.0,1.0,-3.1382577419281006,1.4497027397155762,1.6885550022125244,0.7343001961708069,1.0,1.0,0.0,200.4712829589844,208.0,79850.859375,0.0,2830.832275390625,1.0,278.1499938964844,282.9250793457031,300.7119140625,305.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427923917770386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.7985444664955139,0.3786437213420868,0.3445957005023956,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.8977094888687134,0.5446603894233704,0.5187413692474365,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9723281860351562,0.6807979345321655,0.4766415357589721,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.8298055529594421,0.4273609817028045,0.4085162281990051,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.6344053149223328,0.1871551424264907,0.8650727868080139,285.7852783203125,284.95001220703125,304.27655029296875,297.7120361328125,300.50555419921875,297.248291015625,285.7855834960937,1.0,0.614791750907898,0.9338846802711488,0.9338846802711488,1.0,1.0,-3.1382577419281006,1.4497027397155762,1.6885550022125244,0.7343001961708069,1.0,1.0,0.0,200.4712829589844,208.0,79850.859375,0.0,2830.832275390625,1.0,278.1499938964844,282.9250793457031,300.7119140625,305.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427923917770386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.7955123782157898,0.3782984912395477,0.3444001674652099,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8942180871963501,0.5440788269042969,0.5183143019676208,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.9702844619750975,0.6834076046943665,0.4785419702529907,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8273011445999146,0.4275771975517273,0.4088377058506012,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.6326597332954407,0.1873698383569717,0.8665879368782043,285.79205322265625,284.95001220703125,304.2723999023437,297.7204895019531,300.50201416015625,297.245849609375,285.7923278808594,1.0,0.6169635653495789,0.9303397536277772,0.9303397536277772,1.0,1.0,-3.1420016288757324,1.4512550830841064,1.690746545791626,0.7350422143936157,1.0,1.0,0.0,203.5284881591797,211.0,79942.6796875,0.0,2854.82373046875,1.0,278.1499938964844,282.9305725097656,300.7205810546875,305.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428314924240112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.7955123782157898,0.3782984912395477,0.3444001674652099,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8942180871963501,0.5440788269042969,0.5183143019676208,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.9702844619750975,0.6834076046943665,0.4785419702529907,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8273011445999146,0.4275771975517273,0.4088377058506012,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.6326597332954407,0.1873698383569717,0.8665879368782043,285.79205322265625,284.95001220703125,304.2723999023437,297.7204895019531,300.50201416015625,297.245849609375,285.7923278808594,1.0,0.6169635653495789,0.9303397536277772,0.9303397536277772,1.0,1.0,-3.1420016288757324,1.4512550830841064,1.690746545791626,0.7350422143936157,1.0,1.0,0.0,203.5284881591797,211.0,79942.6796875,0.0,2854.82373046875,1.0,278.1499938964844,282.9305725097656,300.7205810546875,305.9296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428314924240112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13109.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.7940154075622559,0.3781188428401947,0.3442962169647217,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.8924975991249084,0.5437815189361572,0.5180948972702026,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9692609906196594,0.6846888065338135,0.4794740378856659,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8260669708251953,0.4276792705059051,0.4089926481246948,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.631801426410675,0.1874734759330749,0.8673292994499207,285.7951965332031,284.95001220703125,304.26971435546875,297.7242126464844,300.4999084472656,297.2445983886719,285.79547119140625,1.0,0.6180393099784851,0.9285672307014464,0.9285672307014464,1.0,1.0,-3.1438112258911133,1.4519978761672974,1.6918134689331057,0.735395073890686,1.0,1.0,0.0,205.056884765625,211.0,79985.625,0.0,2866.7109375,1.0,278.1499938964844,282.93316650390625,300.7243957519531,305.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428598046302795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7925309538841248,0.3779341280460357,0.34418785572052,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.8907936811447144,0.5434793829917908,0.517871081829071,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9682374596595764,0.6859545111656189,0.4803950786590576,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.8248438835144043,0.4277770817279815,0.4091436564922333,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.6309521794319153,0.1875744760036468,0.8680592179298401,285.7981872558594,284.95001220703125,304.26666259765625,297.72760009765625,300.4975891113281,297.24334716796875,285.7984313964844,1.0,0.6191081404685974,0.9268398284912108,0.9268398284912108,1.0,1.0,-3.145578622817993,1.4527212381362915,1.6928575038909912,0.7357389330863953,1.0,1.0,0.0,206.5849456787109,214.0,80026.6015625,0.0,2878.52294921875,1.0,278.1499938964844,282.9356384277344,300.7278137207031,305.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428934812545776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.760498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.7895978689193726,0.3775475025177002,0.343955934047699,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.8874337077140808,0.5428581833839417,0.5174079537391663,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9661881923675536,0.6884357929229736,0.4822018444538116,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.822426974773407,0.4279591739177704,0.4094328582286834,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.6292778253555298,0.1877676546573639,0.8694801330566406,285.8035888671875,284.95001220703125,304.2592468261719,297.73321533203125,300.4923400878906,297.24078369140625,285.8038330078125,1.0,0.6212226748466492,0.9233850240707396,0.9233850240707396,1.0,1.0,-3.1489720344543457,1.4540934562683103,1.6948784589767456,0.736386775970459,1.0,1.0,0.0,209.639404296875,217.0,80102.34375,0.0,2901.88525390625,1.0,278.1499938964844,282.940185546875,300.7334899902344,305.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429771065711975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.7895978689193726,0.3775475025177002,0.343955934047699,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.8874337077140808,0.5428581833839417,0.5174079537391663,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.9661881923675536,0.6884357929229736,0.4822018444538116,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.822426974773407,0.4279591739177704,0.4094328582286834,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.6292778253555298,0.1877676546573639,0.8694801330566406,285.8035888671875,284.95001220703125,304.2592468261719,297.73321533203125,300.4923400878906,297.24078369140625,285.8038330078125,1.0,0.6212226748466492,0.9233850240707396,0.9233850240707396,1.0,1.0,-3.1489720344543457,1.4540934562683103,1.6948784589767456,0.736386775970459,1.0,1.0,0.0,209.639404296875,217.0,80102.34375,0.0,2901.88525390625,1.0,278.1499938964844,282.940185546875,300.7334899902344,305.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429771065711975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.7867143750190735,0.37714284658432,0.3437083065509796,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8841380476951599,0.5422192215919495,0.5169286131858826,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.964142680168152,0.6908659338951111,0.483973354101181,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8200454115867615,0.4281275272369385,0.4097094237804413,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.6276344060897827,0.1879518777132034,0.8708621859550476,285.8084411621094,284.95001220703125,304.25,297.7372436523437,300.486328125,297.2382202148437,285.8086242675781,1.0,0.6233135461807251,0.9199302196502686,0.9199302196502686,1.0,1.0,-3.1522216796875,1.4553877115249634,1.6968339681625366,0.7369918823242188,1.0,1.0,0.0,212.69468688964844,220.0,80170.9609375,0.0,2925.00439453125,1.0,278.1499938964844,282.9443359375,300.7378234863281,305.96405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431132435798645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
