time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.7867143750190735,0.37714284658432,0.3437083065509796,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8841380476951599,0.5422192215919495,0.5169286131858826,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.964142680168152,0.6908659338951111,0.483973354101181,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8200454115867615,0.4281275272369385,0.4097094237804413,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.6276344060897827,0.1879518777132034,0.8708621859550476,285.8084411621094,284.95001220703125,304.25,297.7372436523437,300.486328125,297.2382202148437,285.8086242675781,1.0,0.6233135461807251,0.9199302196502686,0.9199302196502686,1.0,1.0,-3.1522216796875,1.4553877115249634,1.6968339681625366,0.7369918823242188,1.0,1.0,0.0,212.69468688964844,220.0,80170.9609375,0.0,2925.00439453125,1.0,278.1499938964844,282.9443359375,300.7378234863281,305.96405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431132435798645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7835177183151245,0.3764726221561432,0.3432886600494385,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8805384039878845,0.5413061380386353,0.5162630677223206,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9617186188697816,0.692990243434906,0.4855848550796509,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8173525929450989,0.4280228316783905,0.4098010659217834,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.6256386637687683,0.1878426671028137,0.8712998628616333,285.8101806640625,284.95001220703125,304.2400207519531,297.7406311035156,300.4784545898437,297.2332458496094,285.8102111816406,1.0,0.6252546310424805,0.9164031147956848,0.9164031147956848,1.0,1.0,-3.153493404388428,1.4557085037231443,1.6977850198745728,0.7370709776878357,1.0,1.0,0.0,215.94595336914065,223.0,80200.7890625,0.0,2945.123779296875,1.0,278.1499938964844,282.9462585449219,300.74102783203125,305.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431875109672546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7835177183151245,0.3764726221561432,0.3432886600494385,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8805384039878845,0.5413061380386353,0.5162630677223206,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9617186188697816,0.692990243434906,0.4855848550796509,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8173525929450989,0.4280228316783905,0.4098010659217834,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.6256386637687683,0.1878426671028137,0.8712998628616333,285.8101806640625,284.95001220703125,304.2400207519531,297.7406311035156,300.4784545898437,297.2332458496094,285.8102111816406,1.0,0.6252546310424805,0.9164031147956848,0.9164031147956848,1.0,1.0,-3.153493404388428,1.4557085037231443,1.6977850198745728,0.7370709776878357,1.0,1.0,0.0,215.94595336914065,223.0,80200.7890625,0.0,2945.123779296875,1.0,278.1499938964844,282.9462585449219,300.74102783203125,305.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431875109672546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.51025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7800336480140686,0.3755804300308227,0.3426716327667236,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8766663074493408,0.5401549935340881,0.5153771042823792,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.9589340686798096,0.694841742515564,0.4870106279850006,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8143499493598938,0.4276817142963409,0.4096729755401611,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.6232603788375854,0.1874645948410034,0.8705555200576782,285.8080749511719,284.95001220703125,304.2303771972656,297.7442932128906,300.4696044921875,297.22637939453125,285.8079833984375,1.0,0.6269728541374207,0.9128759503364564,0.9128759503364564,1.0,1.0,-3.1523542404174805,1.4548606872558594,1.6974936723709106,0.7364735007286072,1.0,1.0,0.0,219.3439483642578,226.0,80187.3671875,0.0,2961.041748046875,1.0,278.1499938964844,282.94561767578125,300.7441711425781,305.9736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843127965927124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7800336480140686,0.3755804300308227,0.3426716327667236,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8766663074493408,0.5401549935340881,0.5153771042823792,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.9589340686798096,0.694841742515564,0.4870106279850006,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8143499493598938,0.4276817142963409,0.4096729755401611,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.6232603788375854,0.1874645948410034,0.8705555200576782,285.8080749511719,284.95001220703125,304.2303771972656,297.7442932128906,300.4696044921875,297.22637939453125,285.8079833984375,1.0,0.6269728541374207,0.9128759503364564,0.9128759503364564,1.0,1.0,-3.1523542404174805,1.4548606872558594,1.6974936723709106,0.7364735007286072,1.0,1.0,0.0,219.3439483642578,226.0,80187.3671875,0.0,2961.041748046875,1.0,278.1499938964844,282.94561767578125,300.7441711425781,305.9736633300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843127965927124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.953369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7782356142997742,0.3750690519809723,0.3423018753528595,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.8746820092201233,0.5395073294639587,0.5148636698722839,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.9574588537216188,0.6956803202629089,0.487661600112915,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.8127732872962952,0.4274406731128692,0.4095395803451538,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.6219670176506042,0.1871940493583679,0.8698016405105591,285.8057861328125,284.95001220703125,304.2256774902344,297.7462158203125,300.4649353027344,297.2225036621094,285.8056335449219,1.0,0.6277458071708679,0.9111124277114868,0.9111124277114868,1.0,1.0,-3.151009321212769,1.454061508178711,1.6969479322433472,0.7359534502029419,1.0,1.0,0.0,221.0611114501953,226.0,80166.734375,0.0,2967.483154296875,1.0,278.1499938964844,282.9444580078125,300.7458190917969,305.974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430522084236145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13160.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7764265537261963,0.3745266199111938,0.3419029414653778,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.8726918697357178,0.5388246178627014,0.5143160223960876,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.9559553861618042,0.6964743733406067,0.4882810711860657,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.8111671209335327,0.4271658062934875,0.4093729257583618,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.6206295490264893,0.1868849247694015,0.8688654899597168,285.80291748046875,284.95001220703125,304.22100830078125,297.7481994628906,300.460205078125,297.21844482421875,285.8026733398437,1.0,0.6284727454185486,0.9094248414039612,0.9094248414039612,1.0,1.0,-3.1492912769317627,1.4530878067016602,1.696203589439392,0.7353304624557495,1.0,1.0,0.0,222.7780914306641,229.0,80139.5,0.0,2973.14208984375,1.0,278.1499938964844,282.9429016113281,300.7474975585937,305.974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429529666900635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7727895975112915,0.3733486235141754,0.3410179913043976,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.8687092661857605,0.5373531579971313,0.5131173133850098,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.9528785943984984,0.6979259252548218,0.4894231855869293,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.8078678250312805,0.4265151023864746,0.4089401960372925,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.6178210973739624,0.1861523538827896,0.8664525747299194,285.7953491210937,284.95001220703125,304.2117919921875,297.752197265625,300.4504699707031,297.2098388671875,285.7950134277344,1.0,0.6297825574874878,0.9060497283935548,0.9060497283935548,1.0,1.0,-3.144738912582397,1.4506001472473145,1.6941386461257937,0.7337629795074463,1.0,1.0,0.0,226.19715881347656,232.0,80065.0078125,0.0,2982.0390625,1.0,278.1499938964844,282.9385681152344,300.7510070800781,305.9738464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426855206489563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13144.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7727895975112915,0.3733486235141754,0.3410179913043976,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953186035156,0.8687092661857605,0.5373531579971313,0.5131173133850098,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.9528785943984984,0.6979259252548218,0.4894231855869293,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.8078678250312805,0.4265151023864746,0.4089401960372925,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.6178210973739624,0.1861523538827896,0.8664525747299194,285.7953491210937,284.95001220703125,304.2117919921875,297.752197265625,300.4504699707031,297.2098388671875,285.7950134277344,1.0,0.6297825574874878,0.9060497283935548,0.9060497283935548,1.0,1.0,-3.144738912582397,1.4506001472473145,1.6941386461257937,0.7337629795074463,1.0,1.0,0.0,226.19715881347656,232.0,80065.0078125,0.0,2982.0390625,1.0,278.1499938964844,282.9385681152344,300.7510070800781,305.9738464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426855206489563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13144.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7691531181335449,0.3720510303974151,0.340022325515747,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8647484183311462,0.5357423424720764,0.5117841362953186,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9497336745262146,0.6991907954216003,0.4904341101646423,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8044599294662476,0.4257340431213379,0.4083806872367859,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.6148362755775452,0.1852782070636749,0.8633738160133362,285.7855529785156,284.95001220703125,304.2026672363281,297.7562866210937,300.4404602050781,297.2008056640625,285.7851257324219,1.0,0.6309013366699219,0.9026746153831482,0.9026746153831482,1.0,1.0,-3.1387815475463867,1.447431564331055,1.691349983215332,0.7317891716957092,1.0,1.0,0.0,229.5766143798828,235.0,79965.1015625,0.0,2987.771240234375,1.0,278.1499938964844,282.93267822265625,300.7546691894531,305.9714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842333197593689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7691531181335449,0.3720510303974151,0.340022325515747,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8647484183311462,0.5357423424720764,0.5117841362953186,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9497336745262146,0.6991907954216003,0.4904341101646423,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8044599294662476,0.4257340431213379,0.4083806872367859,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.6148362755775452,0.1852782070636749,0.8633738160133362,285.7855529785156,284.95001220703125,304.2026672363281,297.7562866210937,300.4404602050781,297.2008056640625,285.7851257324219,1.0,0.6309013366699219,0.9026746153831482,0.9026746153831482,1.0,1.0,-3.1387815475463867,1.447431564331055,1.691349983215332,0.7317891716957092,1.0,1.0,0.0,229.5766143798828,235.0,79965.1015625,0.0,2987.771240234375,1.0,278.1499938964844,282.93267822265625,300.7546691894531,305.9714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842333197593689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.7655454874038696,0.3706580996513366,0.3389393091201782,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8608345985412598,0.5340181589126587,0.510342538356781,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.9465508460998536,0.7002993822097778,0.4913358092308044,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8010276556015015,0.4248486161231994,0.4077207446098327,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.6116825938224792,0.1842962652444839,0.8597928881645203,285.7740173339844,284.95001220703125,304.19354248046875,297.7603759765625,300.4303283691406,297.1915283203125,285.7735290527344,1.0,0.6318693161010742,0.8994796872138977,0.8994796872138977,1.0,1.0,-3.1317331790924072,1.4437483549118042,1.6879847049713137,0.7295156717300415,1.0,1.0,0.0,232.9178009033203,238.0,79845.5,0.0,2991.00146484375,1.0,278.1499938964844,282.92559814453125,300.7583923339844,305.9678039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419182300567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.7655454874038696,0.3706580996513366,0.3389393091201782,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8608345985412598,0.5340181589126587,0.510342538356781,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.9465508460998536,0.7002993822097778,0.4913358092308044,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8010276556015015,0.4248486161231994,0.4077207446098327,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.6116825938224792,0.1842962652444839,0.8597928881645203,285.7740173339844,284.95001220703125,304.19354248046875,297.7603759765625,300.4303283691406,297.1915283203125,285.7735290527344,1.0,0.6318693161010742,0.8994796872138977,0.8994796872138977,1.0,1.0,-3.1317331790924072,1.4437483549118042,1.6879847049713137,0.7295156717300415,1.0,1.0,0.0,232.9178009033203,238.0,79845.5,0.0,2991.00146484375,1.0,278.1499938964844,282.92559814453125,300.7583923339844,305.9678039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419182300567627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7619614005088806,0.3691616952419281,0.3377624750137329,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8569599390029907,0.5321683883666992,0.5087819695472717,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.9433216452598572,0.701231062412262,0.4921148121356964,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.7975874543190002,0.4238491058349609,0.4069521725177765,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.6083478927612305,0.1832025796175003,0.8556970357894897,285.7606506347656,284.95001220703125,304.1843566894531,297.7643737792969,300.41998291015625,297.18212890625,285.7601013183594,1.0,0.6326799988746643,0.8962847590446472,0.8962847590446472,1.0,1.0,-3.123532056808472,1.4395052194595337,1.684026837348938,0.7269142866134644,1.0,1.0,0.0,236.219482421875,241.0,79704.578125,0.0,2991.603271484375,1.0,278.1499938964844,282.917236328125,300.7620849609375,305.9626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414406180381775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.17822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.7619614005088806,0.3691616952419281,0.3377624750137329,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8569599390029907,0.5321683883666992,0.5087819695472717,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.9433216452598572,0.701231062412262,0.4921148121356964,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.7975874543190002,0.4238491058349609,0.4069521725177765,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.6083478927612305,0.1832025796175003,0.8556970357894897,285.7606506347656,284.95001220703125,304.1843566894531,297.7643737792969,300.41998291015625,297.18212890625,285.7601013183594,1.0,0.6326799988746643,0.8962847590446472,0.8962847590446472,1.0,1.0,-3.123532056808472,1.4395052194595337,1.684026837348938,0.7269142866134644,1.0,1.0,0.0,236.219482421875,241.0,79704.578125,0.0,2991.603271484375,1.0,278.1499938964844,282.917236328125,300.7620849609375,305.9626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414406180381775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.17822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7601852416992188,0.3683848083019256,0.3371481597423553,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.855043351650238,0.5312082767486572,0.5079684257507324,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.9416990876197816,0.7016469240188599,0.4924696087837219,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7958718538284302,0.4233176410198211,0.406537801027298,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.6066455245018005,0.1826257407665252,0.8535117506980896,285.75347900390625,284.95001220703125,304.1796875,297.76629638671875,300.4147644042969,297.17742919921875,285.7528686523437,1.0,0.6330434083938599,0.894687294960022,0.894687294960022,1.0,1.0,-3.1191165447235107,1.4372295141220093,1.6818870306015017,0.7255237102508545,1.0,1.0,0.0,237.8602752685547,241.0,79628.1953125,0.0,2991.191162109375,1.0,278.1499938964844,282.9127197265625,300.7638854980469,305.9596862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411866426467896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.80419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.7584170699119568,0.3675858378410339,0.3365140259265899,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8531374335289001,0.5302207469940186,0.5071291923522949,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.9400678277015686,0.7020231485366821,0.4927972555160522,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74591064453125,0.7941564917564392,0.4227614998817444,0.4061002135276794,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.6049163341522217,0.1820262968540191,0.8512235879898071,285.74591064453125,284.95001220703125,304.1749572753906,297.7681884765625,300.4095153808594,297.1726989746094,285.7452697753906,1.0,0.6333754658699036,0.8931477069854736,0.8931477069854736,1.0,1.0,-3.114462375640869,1.4348427057266235,1.6796197891235352,0.7240712642669678,1.0,1.0,0.0,239.49415588378903,244.0,79547.3046875,0.0,2990.244384765625,1.0,278.1499938964844,282.90789794921875,300.7656555175781,305.95635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409208655357361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.7549072504043579,0.3659267127513885,0.3351909518241882,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8493592143058777,0.5281693339347839,0.5053789615631104,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9367848634719848,0.7026655077934265,0.4933765232563019,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7907297611236572,0.4215809106826782,0.4051607251167297,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.6013834476470947,0.1807660013437271,0.8463685512542725,285.72967529296875,284.95001220703125,304.16534423828125,297.77178955078125,300.3988342285156,297.1632080078125,285.7289733886719,1.0,0.6339552402496338,0.8900684714317322,0.8900684714317322,1.0,1.0,-3.1044983863830566,1.4297484159469604,1.6747499704360962,0.7209848165512085,1.0,1.0,0.0,242.74465942382807,232.0,79372.8125,0.0,2986.896240234375,1.0,278.1499938964844,282.8975524902344,300.76904296875,305.9486999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840359091758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.7549072504043579,0.3659267127513885,0.3351909518241882,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8493592143058777,0.5281693339347839,0.5053789615631104,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.9367848634719848,0.7026655077934265,0.4933765232563019,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.7907297611236572,0.4215809106826782,0.4051607251167297,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.6013834476470947,0.1807660013437271,0.8463685512542725,285.72967529296875,284.95001220703125,304.16534423828125,297.77178955078125,300.3988342285156,297.1632080078125,285.7289733886719,1.0,0.6339552402496338,0.8900684714317322,0.8900684714317322,1.0,1.0,-3.1044983863830566,1.4297484159469604,1.6747499704360962,0.7209848165512085,1.0,1.0,0.0,242.74465942382807,232.0,79372.8125,0.0,2986.896240234375,1.0,278.1499938964844,282.8975524902344,300.76904296875,305.9486999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840359091758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7558421492576599,0.3642182350158691,0.3335636854171753,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8505978584289551,0.5260400772094727,0.5032861828804016,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.9401304721832277,0.7031906843185425,0.4936764240264892,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.792231559753418,0.4203341007232666,0.4038883447647095,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.6016286015510559,0.1794550865888595,0.8399868011474609,285.7091064453125,284.95001220703125,304.1553649902344,297.7750549316406,300.38787841796875,297.15386962890625,285.7081604003906,1.0,0.6300252079963684,0.8869892954826355,0.8869892954826355,1.0,1.0,-3.0911865234375,1.423019289970398,1.668167233467102,0.7170505523681641,1.0,1.0,0.0,239.0957946777344,220.0,79142.875,0.0,2940.27001953125,1.0,278.1499938964844,282.8840637207031,300.7719421386719,305.9380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397355675697327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.7558421492576599,0.3642182350158691,0.3335636854171753,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8505978584289551,0.5260400772094727,0.5032861828804016,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.9401304721832277,0.7031906843185425,0.4936764240264892,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.792231559753418,0.4203341007232666,0.4038883447647095,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.6016286015510559,0.1794550865888595,0.8399868011474609,285.7091064453125,284.95001220703125,304.1553649902344,297.7750549316406,300.38787841796875,297.15386962890625,285.7081604003906,1.0,0.6300252079963684,0.8869892954826355,0.8869892954826355,1.0,1.0,-3.0911865234375,1.423019289970398,1.668167233467102,0.7170505523681641,1.0,1.0,0.0,239.0957946777344,220.0,79142.875,0.0,2940.27001953125,1.0,278.1499938964844,282.8840637207031,300.7719421386719,305.9380187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397355675697327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7593798637390137,0.362466037273407,0.3317533433437347,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8547682762145996,0.5238223075866699,0.5009595155715942,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.9472306370735168,0.7035719752311707,0.4937661588191986,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7966024875640869,0.419017344713211,0.4023988842964172,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.6040655374526978,0.1781089901924133,0.8327146768569946,285.684814453125,284.95001220703125,304.1449279785156,297.7779541015625,300.3768005371094,297.1448669433594,285.6837463378906,1.0,0.623959481716156,0.8840158581733704,0.8840158581733704,1.0,1.0,-3.075789213180542,1.415290117263794,1.660499095916748,0.7125493288040161,1.0,1.0,0.0,231.6128692626953,208.0,78874.3125,0.0,2869.6640625,1.0,278.1499938964844,282.8681030273437,300.7742919921875,305.9234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389841914176941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7593798637390137,0.362466037273407,0.3317533433437347,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8547682762145996,0.5238223075866699,0.5009595155715942,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.9472306370735168,0.7035719752311707,0.4937661588191986,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.7966024875640869,0.419017344713211,0.4023988842964172,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.6040655374526978,0.1781089901924133,0.8327146768569946,285.684814453125,284.95001220703125,304.1449279785156,297.7779541015625,300.3768005371094,297.1448669433594,285.6837463378906,1.0,0.623959481716156,0.8840158581733704,0.8840158581733704,1.0,1.0,-3.075789213180542,1.415290117263794,1.660499095916748,0.7125493288040161,1.0,1.0,0.0,231.6128692626953,208.0,78874.3125,0.0,2869.6640625,1.0,278.1499938964844,282.8681030273437,300.7742919921875,305.9234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389841914176941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7645136117935181,0.360668271780014,0.3298341631889343,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.860737681388855,0.521518886089325,0.498479813337326,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.9562937021255492,0.7038137316703796,0.4937058091163635,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8026729226112366,0.4176318347454071,0.4007725417613983,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.6077514886856079,0.1767318844795227,0.8249586820602417,285.65838623046875,284.95001220703125,304.1340026855469,297.7803955078125,300.3655090332031,297.1361694335937,285.6572570800781,1.0,0.6166859865188599,0.8810423612594604,0.8810423612594604,1.0,1.0,-3.0591518878936768,1.4069536924362185,1.6521981954574585,0.7077231407165527,1.0,1.0,0.0,222.2458038330078,196.0,78581.4765625,0.0,2787.409912109375,1.0,278.1499938964844,282.8506774902344,300.7763061523437,305.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381451964378357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7645136117935181,0.360668271780014,0.3298341631889343,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.860737681388855,0.521518886089325,0.498479813337326,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.9562937021255492,0.7038137316703796,0.4937058091163635,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8026729226112366,0.4176318347454071,0.4007725417613983,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.6077514886856079,0.1767318844795227,0.8249586820602417,285.65838623046875,284.95001220703125,304.1340026855469,297.7803955078125,300.3655090332031,297.1361694335937,285.6572570800781,1.0,0.6166859865188599,0.8810423612594604,0.8810423612594604,1.0,1.0,-3.0591518878936768,1.4069536924362185,1.6521981954574585,0.7077231407165527,1.0,1.0,0.0,222.2458038330078,196.0,78581.4765625,0.0,2787.409912109375,1.0,278.1499938964844,282.8506774902344,300.7763061523437,305.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381451964378357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.7675201296806335,0.3597536385059356,0.3288473784923553,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8642204999923706,0.5203396677970886,0.4972000122070312,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.9612242579460144,0.7038897275924683,0.4936342537403106,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446533203125,0.8061508536338806,0.41691654920578,0.3999241888523102,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.6099027991294861,0.1760326921939849,0.820966899394989,285.6446228027344,284.95001220703125,304.1283264160156,297.78143310546875,300.3598022460937,297.13189697265625,285.6434326171875,1.0,0.6127856373786926,0.8795556426048279,0.8795556426048279,1.0,1.0,-3.050522565841675,1.402631759643555,1.6478906869888306,0.7052305936813354,1.0,1.0,0.0,217.1942443847656,196.0,78428.4921875,0.0,2744.06884765625,1.0,278.1499938964844,282.841552734375,300.77716064453125,305.8978271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377074599266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.770826518535614,0.3588254749774933,0.3278412520885467,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8680442571640015,0.5191377401351929,0.4958911836147308,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.9663649797439576,0.7039284706115723,0.4935314655303955,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8098498582839966,0.4161823391914367,0.3990503847599029,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6122450828552246,0.1753241270780563,0.816896915435791,285.6304626464844,284.95001220703125,304.1224670410156,297.78228759765625,300.35406494140625,297.127685546875,285.6292419433594,1.0,0.6087256073951721,0.8782554268836975,0.8782554268836975,1.0,1.0,-3.041676044464112,1.3982212543487549,1.6434547901153564,0.7027037739753723,1.0,1.0,0.0,211.93472290039065,184.0,78270.921875,0.0,2699.451416015625,1.0,278.1499938964844,282.8321838378906,300.77789306640625,305.8883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372554779052734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.7782495021820068,0.3569298982620239,0.3257808685302734,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8766184449195862,0.5166707038879395,0.4931999742984772,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.9769644141197203,0.7039019465446472,0.4932437539100647,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.8177228569984436,0.4146605432033539,0.3972386717796325,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.6172836422920227,0.1738791167736053,0.8085669875144958,285.60107421875,284.95001220703125,304.1102294921875,297.7835693359375,300.34234619140625,297.1194152832031,285.59979248046875,1.0,0.6002591848373413,0.875654935836792,0.875654935836792,1.0,1.0,-3.0234293937683105,1.3891273736953735,1.6343019008636477,0.6975197792053223,1.0,1.0,0.0,201.0369567871093,172.0,77943.2265625,0.0,2607.9345703125,1.0,278.1499938964844,282.8126220703125,300.7789611816406,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363224864006042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.7782495021820068,0.3569298982620239,0.3257808685302734,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8766184449195862,0.5166707038879395,0.4931999742984772,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.9769644141197203,0.7039019465446472,0.4932437539100647,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.8177228569984436,0.4146605432033539,0.3972386717796325,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.6172836422920227,0.1738791167736053,0.8085669875144958,285.60107421875,284.95001220703125,304.1102294921875,297.7835693359375,300.34234619140625,297.1194152832031,285.59979248046875,1.0,0.6002591848373413,0.875654935836792,0.875654935836792,1.0,1.0,-3.0234293937683105,1.3891273736953735,1.6343019008636477,0.6975197792053223,1.0,1.0,0.0,201.0369567871093,172.0,77943.2265625,0.0,2607.9345703125,1.0,278.1499938964844,282.8126220703125,300.7789611816406,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363224864006042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7867470979690552,0.3549787104129791,0.3236601948738098,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.8864290714263916,0.514116644859314,0.4904156029224396,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.9876630306243896,0.7037311792373657,0.4928483664989471,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8263404965400696,0.413064181804657,0.3953456282615661,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.6227945685386658,0.172393649816513,0.8000030517578125,285.5703430175781,284.95001220703125,304.09722900390625,297.7841796875,300.3302917480469,297.111328125,285.5690002441406,1.0,0.5914287567138672,0.8730545043945312,0.8730545043945312,1.0,1.0,-3.004490852355957,1.379688024520874,1.6248029470443726,0.6921769976615906,1.0,1.0,0.0,189.82139587402344,160.0,77598.9140625,0.0,2514.524658203125,1.0,278.1499938964844,282.7921142578125,300.77935791015625,305.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353552222251892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7867470979690552,0.3549787104129791,0.3236601948738098,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.8864290714263916,0.514116644859314,0.4904156029224396,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.9876630306243896,0.7037311792373657,0.4928483664989471,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8263404965400696,0.413064181804657,0.3953456282615661,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.6227945685386658,0.172393649816513,0.8000030517578125,285.5703430175781,284.95001220703125,304.09722900390625,297.7841796875,300.3302917480469,297.111328125,285.5690002441406,1.0,0.5914287567138672,0.8730545043945312,0.8730545043945312,1.0,1.0,-3.004490852355957,1.379688024520874,1.6248029470443726,0.6921769976615906,1.0,1.0,0.0,189.82139587402344,160.0,77598.9140625,0.0,2514.524658203125,1.0,278.1499938964844,282.7921142578125,300.77935791015625,305.8465270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353552222251892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
