time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.7961289286613464,0.3529658615589142,0.3214894831180572,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8972680568695068,0.5114715099334717,0.4875513911247253,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.9979762434959412,0.7035878300666809,0.4924368262290954,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8357284069061279,0.4113884568214416,0.3933835029602051,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.6287425756454468,0.1708631962537765,0.7912586331367493,285.53668212890625,284.95001220703125,304.0833435058594,297.78399658203125,300.318115234375,297.1039733886719,285.5351867675781,1.0,0.5822386741638184,0.8706226348876953,0.8706226348876953,1.0,1.0,-2.983539581298828,1.3692749738693235,1.6142646074295044,0.686379611492157,1.0,1.0,0.0,178.59164428710938,148.0,77216.3359375,0.0,2419.70751953125,1.0,278.1499938964844,282.7694091796875,300.7789611816406,305.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343414664268494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.7961289286613464,0.3529658615589142,0.3214894831180572,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8972680568695068,0.5114715099334717,0.4875513911247253,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.9979762434959412,0.7035878300666809,0.4924368262290954,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8357284069061279,0.4113884568214416,0.3933835029602051,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.6287425756454468,0.1708631962537765,0.7912586331367493,285.53668212890625,284.95001220703125,304.0833435058594,297.78399658203125,300.318115234375,297.1039733886719,285.5351867675781,1.0,0.5822386741638184,0.8706226348876953,0.8706226348876953,1.0,1.0,-2.983539581298828,1.3692749738693235,1.6142646074295044,0.686379611492157,1.0,1.0,0.0,178.59164428710938,148.0,77216.3359375,0.0,2419.70751953125,1.0,278.1499938964844,282.7694091796875,300.7789611816406,305.822021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343414664268494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8042625188827515,0.350838154554367,0.3193133175373077,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.9068167209625244,0.508681058883667,0.4846574068069458,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.9990000128746032,0.7046101689338684,0.4789026975631714,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8440355658531189,0.4095832109451294,0.391402930021286,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.6337714195251465,0.1692518293857574,0.7825920581817627,285.4875793457031,284.95001220703125,304.0685119628906,297.7829895019531,300.30731201171875,297.1014709472656,285.4848327636719,1.0,0.5721123218536377,0.8681908249855042,0.8681908249855042,1.0,1.0,-2.95004677772522,1.352735996246338,1.5973109006881714,0.6775186657905579,1.0,1.0,0.0,168.80245971679688,136.0,76619.8046875,0.0,2308.48046875,1.0,278.1499938964844,282.7349853515625,300.77691650390625,305.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331598043441772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8042625188827515,0.350838154554367,0.3193133175373077,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.9068167209625244,0.508681058883667,0.4846574068069458,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.9990000128746032,0.7046101689338684,0.4789026975631714,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8440355658531189,0.4095832109451294,0.391402930021286,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.6337714195251465,0.1692518293857574,0.7825920581817627,285.4875793457031,284.95001220703125,304.0685119628906,297.7829895019531,300.30731201171875,297.1014709472656,285.4848327636719,1.0,0.5721123218536377,0.8681908249855042,0.8681908249855042,1.0,1.0,-2.95004677772522,1.352735996246338,1.5973109006881714,0.6775186657905579,1.0,1.0,0.0,168.80245971679688,136.0,76619.8046875,0.0,2308.48046875,1.0,278.1499938964844,282.7349853515625,300.77691650390625,305.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331598043441772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8083354234695435,0.3497024476528168,0.3181654810905456,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.9119437336921692,0.5071797966957092,0.4831219017505646,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.9990000128746032,0.7062608599662781,0.4701204001903534,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.8482978343963623,0.4085881412029266,0.3903355598449707,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6363194584846497,0.1684026271104812,0.7780793309211731,285.4554138183594,284.95001220703125,304.06072998046875,297.7821350097656,300.3043212890625,297.10552978515625,285.4525451660156,1.0,0.5665568709373474,0.866974949836731,0.866974949836731,1.0,1.0,-2.9294416904449463,1.3426040410995483,1.5868377685546875,0.672036349773407,1.0,1.0,0.0,163.9279022216797,136.0,76242.4765625,0.0,2247.832275390625,1.0,278.1499938964844,282.7125549316406,300.77471923828125,305.7621154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323202729225159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.0556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8126350045204163,0.3485405743122101,0.3169834315776825,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.9177029132843018,0.5056244134902954,0.481524795293808,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.9990000128746032,0.7084051370620728,0.460862785577774,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.8529644012451172,0.4075430035591125,0.3892122805118561,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.6391398310661316,0.1675367355346679,0.7734519839286804,285.422119140625,284.95001220703125,304.0526733398437,297.7810363769531,300.3023986816406,297.11181640625,285.41912841796875,1.0,0.5607727766036987,0.8660174608230591,0.8660174608230591,1.0,1.0,-2.908068895339966,1.3321235179901123,1.5759453773498535,0.6663945317268372,1.0,1.0,0.0,158.8914794921875,124.0,75850.7890625,0.0,2185.738037109375,1.0,278.1499938964844,282.6892395019531,300.7723999023437,305.7348327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313536643981934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.8199912905693054,0.3466465175151825,0.3150484263896942,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.928077757358551,0.5030550956726074,0.4788781106472015,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.9990000128746032,0.7125977873802185,0.4452432692050934,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8612743020057678,0.4057865142822265,0.3873238861560821,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.6442340612411499,0.1661304235458374,0.7659017443656921,285.3667907714844,284.95001220703125,304.0391845703125,297.7787780761719,300.3005065917969,297.1248474121094,285.3636169433594,1.0,0.5511287450790405,0.8644869327545166,0.8644869327545166,1.0,1.0,-2.8724524974823,1.3146576881408691,1.5577948093414309,0.6570393443107605,1.0,1.0,0.0,150.6171417236328,124.0,75200.609375,0.0,2084.6787109375,1.0,278.1499938964844,282.6504821777344,300.7686767578125,305.6891784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296428322792053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8219518065452576,0.3461647927761078,0.3145553767681122,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523254394531,0.9308937788009644,0.5023950338363647,0.4781974852085113,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.9990000128746032,0.7137843370437622,0.441165566444397,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.8635392189025879,0.4053296744823456,0.3868330717086792,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.6456393599510193,0.1657741665840149,0.7639833688735962,285.3525390625,284.95001220703125,304.0356750488281,297.7781066894531,300.3002014160156,297.1285705566406,285.3493347167969,1.0,0.5486351847648621,0.8641024827957153,0.8641024827957153,1.0,1.0,-2.863248586654663,1.3101433515548706,1.5531052350997925,0.654629647731781,1.0,1.0,0.0,148.50306701660156,127.0,75033.2421875,0.0,2059.049072265625,1.0,278.1499938964844,282.6405029296875,300.7677001953125,305.6773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291885256767273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8263309597969055,0.3437992334365845,0.3122704029083252,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.937259316444397,0.4991319477558136,0.4749688506126404,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9990000128746032,0.7189577221870422,0.4305475354194641,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8688603639602661,0.4030649363994598,0.3845416605472564,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.6483781337738037,0.1640226989984512,0.7552787661552429,285.2969055175781,284.95001220703125,304.0174865722656,297.7741394042969,300.2973022460937,297.14361572265625,285.2947998046875,1.0,0.5412625074386597,0.8621875643730164,0.8621875643730164,1.0,1.0,-2.830603837966919,1.2940980195999146,1.536505937576294,0.645871639251709,1.0,1.0,0.0,142.75213623046875,130.0,74417.9140625,0.0,1977.823486328125,1.0,278.1499938964844,282.6025695800781,300.763671875,305.6273193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827058732509613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8263309597969055,0.3437992334365845,0.3122704029083252,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.937259316444397,0.4991319477558136,0.4749688506126404,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.9990000128746032,0.7189577221870422,0.4305475354194641,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8688603639602661,0.4030649363994598,0.3845416605472564,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.6483781337738037,0.1640226989984512,0.7552787661552429,285.2969055175781,284.95001220703125,304.0174865722656,297.7741394042969,300.2973022460937,297.14361572265625,285.2947998046875,1.0,0.5412625074386597,0.8621875643730164,0.8621875643730164,1.0,1.0,-2.830603837966919,1.2940980195999146,1.536505937576294,0.645871639251709,1.0,1.0,0.0,142.75213623046875,130.0,74417.9140625,0.0,1977.823486328125,1.0,278.1499938964844,282.6025695800781,300.763671875,305.6273193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827058732509613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8269983530044556,0.3414378464221954,0.3101003766059875,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9383362531661988,0.4958771467208862,0.47185018658638,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9990000128746032,0.7225666642189026,0.4264457523822784,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.8699721097946167,0.4007798433303833,0.3823331594467163,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.6480832695960999,0.1622492372989654,0.7470514178276062,285.25592041015625,284.95001220703125,303.9979858398437,297.7689819335937,300.289306640625,297.1493835449219,285.2541809082031,1.0,0.5367181301116943,0.8605358004570007,0.8605358004570007,1.0,1.0,-2.806776762008667,1.2823238372802734,1.5244529247283936,0.6395829319953918,1.0,1.0,0.0,140.15957641601562,133.0,73954.890625,0.0,1927.258544921875,1.0,278.1499938964844,282.5744934082031,300.76043701171875,305.59100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253907561302185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8269983530044556,0.3414378464221954,0.3101003766059875,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9383362531661988,0.4958771467208862,0.47185018658638,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9990000128746032,0.7225666642189026,0.4264457523822784,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.8699721097946167,0.4007798433303833,0.3823331594467163,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.6480832695960999,0.1622492372989654,0.7470514178276062,285.25592041015625,284.95001220703125,303.9979858398437,297.7689819335937,300.289306640625,297.1493835449219,285.2541809082031,1.0,0.5367181301116943,0.8605358004570007,0.8605358004570007,1.0,1.0,-2.806776762008667,1.2823238372802734,1.5244529247283936,0.6395829319953918,1.0,1.0,0.0,140.15957641601562,133.0,73954.890625,0.0,1927.258544921875,1.0,278.1499938964844,282.5744934082031,300.76043701171875,305.59100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253907561302185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2705.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8253138065338135,0.3390346169471741,0.3079633712768554,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.936115264892578,0.4926116168498993,0.4687913656234741,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9990000128746032,0.7247707843780518,0.4262954890727997,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8684253096580505,0.3984804153442383,0.3801750838756561,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.6458358764648438,0.1604220122098922,0.7389208674430847,285.2216186523437,284.95001220703125,303.9771423339844,297.7626037597656,300.2765808105469,297.14697265625,285.2200927734375,1.0,0.533943772315979,0.8588840961456299,0.8588840961456299,1.0,1.0,-2.7879858016967773,1.2729811668395996,1.5150046348571775,0.6346508264541626,1.0,1.0,0.0,139.4199676513672,136.0,73567.1484375,0.0,1894.1214599609373,1.0,278.1499938964844,282.5510559082031,300.7559509277344,305.55987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241274952888489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8253138065338135,0.3390346169471741,0.3079633712768554,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.936115264892578,0.4926116168498993,0.4687913656234741,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9990000128746032,0.7247707843780518,0.4262954890727997,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8684253096580505,0.3984804153442383,0.3801750838756561,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.6458358764648438,0.1604220122098922,0.7389208674430847,285.2216186523437,284.95001220703125,303.9771423339844,297.7626037597656,300.2765808105469,297.14697265625,285.2200927734375,1.0,0.533943772315979,0.8588840961456299,0.8588840961456299,1.0,1.0,-2.7879858016967773,1.2729811668395996,1.5150046348571775,0.6346508264541626,1.0,1.0,0.0,139.4199676513672,136.0,73567.1484375,0.0,1894.1214599609373,1.0,278.1499938964844,282.5510559082031,300.7559509277344,305.55987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241274952888489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2693.849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.8238436579704285,0.3378088772296905,0.3068913221359253,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.9341267347335817,0.4909670650959015,0.4672696888446808,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9990000128746032,0.7254262566566467,0.4272536039352417,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8669598698616028,0.3973279893398285,0.3791098892688751,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.6441983580589294,0.1594836860895156,0.7348310351371765,285.2059326171875,284.95001220703125,303.9661560058594,297.7589416503906,300.2686767578125,297.1432189941406,285.2044982910156,1.0,0.533008337020874,0.8580582141876221,0.8580582141876221,1.0,1.0,-2.779815673828125,1.2689005136489868,1.5109152793884275,0.6325165629386902,1.0,1.0,0.0,139.52920532226562,136.0,73389.5234375,0.0,1881.8822021484373,1.0,278.1499938964844,282.5403747558594,300.7530517578125,305.5450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236030340194702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2688.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8220462799072266,0.3365654051303863,0.3058123290538788,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9316823482513428,0.4893115758895874,0.465747594833374,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.9990000128746032,0.7258118987083435,0.4287455677986145,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8651446104049683,0.3961699604988098,0.3780495822429657,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.6423010230064392,0.1585276573896408,0.7307057976722717,285.1908874511719,284.95001220703125,303.95477294921875,297.75494384765625,300.25994873046875,297.1382751464844,285.18951416015625,1.0,0.532305121421814,0.8571795225143433,0.8571795225143433,1.0,1.0,-2.772251605987549,1.265105366706848,1.5071461200714111,0.6305418610572815,1.0,1.0,0.0,139.88677978515625,139.0,73219.0625,0.0,1871.810546875,1.0,278.1499938964844,282.5301208496094,300.7496643066406,305.53033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231323957443237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8176602125167847,0.3340226113796234,0.3036251068115234,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9257270693778992,0.4859602451324463,0.4626888930797577,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9990000128746032,0.7258282899856567,0.4329996407032013,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.8607097864151001,0.3938232064247131,0.3759256601333618,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6379106640815735,0.1565602272748947,0.7223100662231445,285.1621398925781,284.95001220703125,303.9308776855469,297.74591064453125,300.24041748046875,297.1253662109375,285.16082763671875,1.0,0.5314366817474365,0.8554220795631409,0.8554220795631409,1.0,1.0,-2.758418083190918,1.2581372261047363,1.5002808570861816,0.6269447207450867,1.0,1.0,0.0,141.19642639160156,142.0,72892.078125,0.0,1856.5926513671875,1.0,278.1499938964844,282.510498046875,300.7415771484375,305.5007019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223147392272949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8176602125167847,0.3340226113796234,0.3036251068115234,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9257270693778992,0.4859602451324463,0.4626888930797577,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9990000128746032,0.7258282899856567,0.4329996407032013,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.8607097864151001,0.3938232064247131,0.3759256601333618,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6379106640815735,0.1565602272748947,0.7223100662231445,285.1621398925781,284.95001220703125,303.9308776855469,297.74591064453125,300.24041748046875,297.1253662109375,285.16082763671875,1.0,0.5314366817474365,0.8554220795631409,0.8554220795631409,1.0,1.0,-2.758418083190918,1.2581372261047363,1.5002808570861816,0.6269447207450867,1.0,1.0,0.0,141.19642639160156,142.0,72892.078125,0.0,1856.5926513671875,1.0,278.1499938964844,282.510498046875,300.7415771484375,305.5007019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223147392272949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.02685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.812475860118866,0.3314049839973449,0.3013909459114074,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9188427925109864,0.4825477302074432,0.4595955014228821,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.7249380350112915,0.4384580254554748,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8555671572685242,0.3914222717285156,0.3737752139568329,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.6329896450042725,0.1545212119817733,0.7136905193328857,285.1342468261719,284.95001220703125,303.9053649902344,297.73541259765625,300.21856689453125,297.1094970703125,285.1329650878906,1.0,0.5310658812522888,0.8536645770072937,0.8536645770072937,1.0,1.0,-2.7456302642822266,1.2516708374023438,1.4939594268798828,0.6236327886581421,1.0,1.0,0.0,143.08131408691406,145.0,72573.5234375,0.0,1845.7890625,1.0,278.1499938964844,282.49139404296875,300.731689453125,305.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216131925582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.812475860118866,0.3314049839973449,0.3013909459114074,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9188427925109864,0.4825477302074432,0.4595955014228821,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.9990000128746032,0.7249380350112915,0.4384580254554748,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8555671572685242,0.3914222717285156,0.3737752139568329,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.6329896450042725,0.1545212119817733,0.7136905193328857,285.1342468261719,284.95001220703125,303.9053649902344,297.73541259765625,300.21856689453125,297.1094970703125,285.1329650878906,1.0,0.5310658812522888,0.8536645770072937,0.8536645770072937,1.0,1.0,-2.7456302642822266,1.2516708374023438,1.4939594268798828,0.6236327886581421,1.0,1.0,0.0,143.08131408691406,145.0,72573.5234375,0.0,1845.7890625,1.0,278.1499938964844,282.49139404296875,300.731689453125,305.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216131925582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8066706657409668,0.3287158012390136,0.29910609126091,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9115548729896544,0.4790713489055633,0.456457257270813,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9990000128746032,0.7232469320297241,0.4446802139282226,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8500450849533081,0.3889601230621338,0.3715834617614746,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6277487277984619,0.1524180620908737,0.7048453092575073,285.1064453125,284.95001220703125,303.8780822753906,297.723388671875,300.1947631835937,297.0915222167969,285.10516357421875,1.0,0.531001627445221,0.8518571257591248,0.8518571257591248,1.0,1.0,-2.7333240509033203,1.2454286813735962,1.4878954887390137,0.6204441785812378,1.0,1.0,0.0,145.3474884033203,148.0,72255.7109375,0.0,1837.5682373046875,1.0,278.1499938964844,282.4723815917969,300.7200927734375,305.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209900856018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8066706657409668,0.3287158012390136,0.29910609126091,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9115548729896544,0.4790713489055633,0.456457257270813,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9990000128746032,0.7232469320297241,0.4446802139282226,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8500450849533081,0.3889601230621338,0.3715834617614746,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6277487277984619,0.1524180620908737,0.7048453092575073,285.1064453125,284.95001220703125,303.8780822753906,297.723388671875,300.1947631835937,297.0915222167969,285.10516357421875,1.0,0.531001627445221,0.8518571257591248,0.8518571257591248,1.0,1.0,-2.7333240509033203,1.2454286813735962,1.4878954887390137,0.6204441785812378,1.0,1.0,0.0,145.3474884033203,148.0,72255.7109375,0.0,1837.5682373046875,1.0,278.1499938964844,282.4723815917969,300.7200927734375,305.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209900856018066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8003900051116943,0.3259532153606415,0.2967656552791595,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9042983651161194,0.4755260944366455,0.4532655775547027,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.720757007598877,0.4514032006263733,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8443302512168884,0.386420875787735,0.3693333268165588,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6222581267356873,0.150256261229515,0.6957790851593018,285.078369140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1691589355469,297.0716857910156,285.0770568847656,1.0,0.5311291813850403,0.8500496745109558,0.8500496745109558,1.0,1.0,-2.721156358718872,1.2392518520355225,1.4819045066833496,0.6172865629196167,1.0,1.0,0.0,147.87965393066406,151.0,71935.4609375,0.0,1830.835693359375,1.0,278.1499938964844,282.4532470703125,300.7068176269531,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820425808429718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8003900051116943,0.3259532153606415,0.2967656552791595,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9042983651161194,0.4755260944366455,0.4532655775547027,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.720757007598877,0.4514032006263733,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8443302512168884,0.386420875787735,0.3693333268165588,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6222581267356873,0.150256261229515,0.6957790851593018,285.078369140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1691589355469,297.0716857910156,285.0770568847656,1.0,0.5311291813850403,0.8500496745109558,0.8500496745109558,1.0,1.0,-2.721156358718872,1.2392518520355225,1.4819045066833496,0.6172865629196167,1.0,1.0,0.0,147.87965393066406,151.0,71935.4609375,0.0,1830.835693359375,1.0,278.1499938964844,282.4532470703125,300.7068176269531,305.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820425808429718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7971770763397217,0.3245438635349273,0.2955732643604278,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9007866382598876,0.4737266600131988,0.4516476988792419,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.7192058563232422,0.4548925757408142,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8414382338523865,0.3851172924041748,0.3681806027889251,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6194133162498474,0.1491555720567703,0.6911680698394775,285.064208984375,284.95001220703125,303.833740234375,297.70233154296875,300.1557006835937,297.0611877441406,285.0628662109375,1.0,0.531238317489624,0.8491459488868713,0.8491459488868713,1.0,1.0,-2.7150447368621826,1.236150145530701,1.4788944721221924,0.6156951785087585,1.0,1.0,0.0,149.21876525878906,151.0,71774.3125,0.0,1827.77880859375,1.0,278.1499938964844,282.443603515625,300.6994934082031,305.3862609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201605081558228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7939335703849792,0.3231153488159179,0.2943650782108307,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8972625732421875,0.4719084799289703,0.4500137865543365,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.7174429893493652,0.4584463536739349,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8385345935821533,0.3837904930114746,0.3670075535774231,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6164838671684265,0.1480422765016555,0.6865059733390808,285.0499267578125,284.95001220703125,303.8180236816406,297.6944580078125,300.1418762207031,297.0504455566406,285.048583984375,1.0,0.531368613243103,0.8482614159584045,0.8482614159584045,1.0,1.0,-2.7088866233825684,1.233028769493103,1.475857853889465,0.6140891313552856,1.0,1.0,0.0,150.59732055664062,139.0,71613.015625,0.0,1824.840576171875,1.0,278.1499938964844,282.4339599609375,300.6917419433594,305.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199055790901184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2654.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7930460572242737,0.320183515548706,0.2917315363883972,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8966172337532043,0.4681769609451294,0.446507453918457,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7147085070610046,0.4558277130126953,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.838179886341095,0.3810432553291321,0.3644199073314667,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6145513653755188,0.1457678228616714,0.6761846542358398,285.004638671875,284.95001220703125,303.7850341796875,297.6773986816406,300.11480712890625,297.03326416015625,285.0019226074219,1.0,0.5263679623603821,0.846492350101471,0.846492350101471,1.0,1.0,-2.682873249053955,1.220080852508545,1.4627923965454102,0.6075985431671143,1.0,1.0,0.0,148.53622436523438,127.0,71054.7109375,0.0,1776.415771484375,1.0,278.1499938964844,282.40185546875,300.6739196777344,305.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192483186721802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7930460572242737,0.320183515548706,0.2917315363883972,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8966172337532043,0.4681769609451294,0.446507453918457,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7147085070610046,0.4558277130126953,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.838179886341095,0.3810432553291321,0.3644199073314667,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6145513653755188,0.1457678228616714,0.6761846542358398,285.004638671875,284.95001220703125,303.7850341796875,297.6773986816406,300.11480712890625,297.03326416015625,285.0019226074219,1.0,0.5263679623603821,0.846492350101471,0.846492350101471,1.0,1.0,-2.682873249053955,1.220080852508545,1.4627923965454102,0.6075985431671143,1.0,1.0,0.0,148.53622436523438,127.0,71054.7109375,0.0,1776.415771484375,1.0,278.1499938964844,282.40185546875,300.6739196777344,305.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192483186721802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7960994243621826,0.3171547651290893,0.2888878583908081,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9004684686660767,0.4642709493637085,0.4427201747894287,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.7138631343841553,0.4463595747947693,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8416475057601929,0.3781329393386841,0.361558586359024,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6154550909996033,0.1434477269649505,0.665049135684967,284.9418334960937,284.95001220703125,303.75,297.6584777832031,300.0909423828125,297.0252990722656,284.9388122558594,1.0,0.5181429982185364,0.8447232842445374,0.8447232842445374,1.0,1.0,-2.646714448928833,1.202218532562256,1.4444959163665771,0.5984468460083008,0.9902610182762146,0.9902610182762146,0.0,143.11831665039062,130.0,70271.140625,0.0,1698.944091796875,1.0,278.1499938964844,282.3584899902344,300.6520690917969,305.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179304599761963,1.0,0.0,0.0,3.993122577667236,3.993149995803833,1.0639435004122788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.8115234375,0.0,1950.9447021484373,1895.4371337890625,0.0,2636.4072265625,0.9824323058128356,1.0,0.0,3.0,1.0,0.0
17690400,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7960994243621826,0.3171547651290893,0.2888878583908081,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9004684686660767,0.4642709493637085,0.4427201747894287,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.7138631343841553,0.4463595747947693,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8416475057601929,0.3781329393386841,0.361558586359024,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6154550909996033,0.1434477269649505,0.665049135684967,284.9418334960937,284.95001220703125,303.75,297.6584777832031,300.0909423828125,297.0252990722656,284.9388122558594,1.0,0.5181429982185364,0.8447232842445374,0.8447232842445374,1.0,1.0,-2.646714448928833,1.202218532562256,1.4444959163665771,0.5984468460083008,0.9902610182762146,0.9902610182762146,0.0,143.11831665039062,130.0,70271.140625,0.0,1698.944091796875,1.0,278.1499938964844,282.3584899902344,300.6520690917969,305.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36180.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179304599761963,1.0,0.0,0.0,3.993122577667236,3.993149995803833,1.0639435004122788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.8115234375,0.0,1950.9447021484373,1895.4371337890625,0.0,2636.4072265625,0.9824323058128356,1.0,0.0,3.0,1.0,0.0
17690460,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7958666086196899,0.3142179250717163,0.2861614525318146,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9005167484283447,0.460386723279953,0.4389843046665191,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.7137255668640137,0.4425238966941833,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8418663740158081,0.3752310574054718,0.3587465584278106,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6139140725135803,0.1411681026220321,0.6544379591941833,284.9154357910156,284.95001220703125,303.71356201171875,297.6398010253906,300.0695495605469,297.0216064453125,284.9149780273437,1.0,0.5131609439849854,0.8433807492256165,0.8433807492256165,1.0,1.0,-2.6181979179382324,1.1881805658340454,1.430017352104187,0.5910393595695496,0.9551904797554016,0.9551904797554016,0.0,140.47702026367188,133.0,69393.2578125,0.0,1646.44970703125,1.0,278.1499938964844,282.3529357910156,300.6288757324219,305.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,37307.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157310485839844,1.0,0.0,0.0,3.9456069469451904,3.945634365081787,1.038773689288064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.5908203125,0.0,1898.158447265625,1895.4371337890625,0.0,2616.067138671875,0.97236430644989,1.0,0.0,3.0,1.0,0.0
