time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7958666086196899,0.3142179250717163,0.2861614525318146,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9005167484283447,0.460386723279953,0.4389843046665191,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.7137255668640137,0.4425238966941833,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8418663740158081,0.3752310574054718,0.3587465584278106,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6139140725135803,0.1411681026220321,0.6544379591941833,284.9154357910156,284.95001220703125,303.71356201171875,297.6398010253906,300.0695495605469,297.0216064453125,284.9149780273437,1.0,0.5131609439849854,0.8433807492256165,0.8433807492256165,1.0,1.0,-2.6181979179382324,1.1881805658340454,1.430017352104187,0.5910393595695496,0.9551904797554016,0.9551904797554016,0.0,140.47702026367188,133.0,69393.2578125,0.0,1646.44970703125,1.0,278.1499938964844,282.3529357910156,300.6288757324219,305.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,37307.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157310485839844,1.0,0.0,0.0,3.9456069469451904,3.945634365081787,1.038773689288064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.5908203125,0.0,1898.158447265625,1895.4371337890625,0.0,2616.067138671875,0.97236430644989,1.0,0.0,3.0,1.0,0.0
17690580,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7934713959693909,0.3114944398403168,0.2836893498897552,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8980157971382141,0.4567093253135681,0.4354915618896484,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.7128755450248718,0.4425700306892395,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8399020433425903,0.372490793466568,0.3561379611492157,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6106613874435425,0.1389822363853454,0.6445489525794983,284.9181823730469,284.95001220703125,303.6765441894531,297.6234130859375,300.04791259765625,297.0170288085937,284.91845703125,1.0,0.5100280046463013,0.8420382738113403,0.8420382738113403,1.0,1.0,-2.596064567565918,1.1772445440292358,1.4188201427459717,0.5852672457695007,0.9343484044075012,0.9343484044075012,0.0,139.7516632080078,136.0,68598.1875,0.0,1612.2459716796875,1.0,278.1499938964844,282.3706359863281,300.61083984375,305.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,37633.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131558895111084,1.0,0.0,0.0,3.883318901062012,3.883345365524292,1.0062349247164093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.173828125,0.0,1821.57568359375,1895.4371337890625,0.0,2592.285888671875,0.958656370639801,1.0,0.0,3.0,1.0,0.0
17690640,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7934713959693909,0.3114944398403168,0.2836893498897552,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8980157971382141,0.4567093253135681,0.4354915618896484,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.7128755450248718,0.4425700306892395,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8399020433425903,0.372490793466568,0.3561379611492157,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6106613874435425,0.1389822363853454,0.6445489525794983,284.9181823730469,284.95001220703125,303.6765441894531,297.6234130859375,300.04791259765625,297.0170288085937,284.91845703125,1.0,0.5100280046463013,0.8420382738113403,0.8420382738113403,1.0,1.0,-2.596064567565918,1.1772445440292358,1.4188201427459717,0.5852672457695007,0.9343484044075012,0.9343484044075012,0.0,139.7516632080078,136.0,68598.1875,0.0,1612.2459716796875,1.0,278.1499938964844,282.3706359863281,300.61083984375,305.0950622558594,293.1499938964844,293.1499938964844,278.1499938964844,37633.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131558895111084,1.0,0.0,0.0,3.883318901062012,3.883345365524292,1.0062349247164093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.173828125,0.0,1821.57568359375,1895.4371337890625,0.0,2592.285888671875,0.958656370639801,1.0,0.0,3.0,1.0,0.0
17690700,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7917386293411255,0.3101734220981598,0.2825157642364502,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8961442708969116,0.4549229741096496,0.4338191747665405,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.7120994329452515,0.4435551762580871,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8383926749229431,0.3711613416671753,0.3548952341079712,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.608585000038147,0.1379152983427047,0.6398146152496338,284.9223937988281,284.95001220703125,303.6578369140625,297.6160583496094,300.0367431640625,297.01397705078125,284.9227600097656,1.0,0.5089740753173828,0.8413670063018799,0.8413670063018799,1.0,1.0,-2.58664608001709,1.172581434249878,1.414064645767212,0.5827828645706177,0.9276174306869508,0.9276174306869508,0.0,139.8633270263672,136.0,68247.640625,0.0,1599.6925048828125,1.0,278.1499938964844,282.3811340332031,300.60357666015625,305.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,37597.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811913788318634,1.0,0.0,0.0,3.853903293609619,3.85392951965332,9.910484095598804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.4501953125,0.0,1784.6971435546875,1895.4371337890625,0.0,2580.82861328125,0.9520542621612548,1.0,0.0,3.0,1.0,0.0
17690760,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7897427082061768,0.3088590502738952,0.2813613712787628,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8939734101295471,0.4531514048576355,0.4321743845939636,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.7110900282859802,0.4450041949748993,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.836631715297699,0.3698421120643616,0.3536750972270965,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.606285810470581,0.1368568539619445,0.6351685523986816,284.9266052246094,284.95001220703125,303.63897705078125,297.60919189453125,300.0252990722656,297.0103759765625,284.9269104003906,1.0,0.508163571357727,0.8407845497131348,0.8407845497131348,1.0,1.0,-2.577975034713745,1.1682947874069214,1.4096802473068235,0.580488920211792,0.9222644567489624,0.9222644567489624,0.0,140.20367431640625,139.0,67926.3359375,0.0,1589.2452392578125,1.0,278.1499938964844,282.3911437988281,300.5971374511719,305.0344543457031,293.1499938964844,293.1499938964844,278.1499938964844,37506.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107352256774902,1.0,0.0,0.0,3.8267879486083984,3.826813936233521,9.77151785264141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.017578125,0.0,1750.7088623046875,1895.4371337890625,0.0,2569.9658203125,0.9459244608879088,1.0,0.0,3.0,1.0,0.0
17690820,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7851151823997498,0.3062167167663574,0.2790698111057281,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8889206051826477,0.4496161639690399,0.428924024105072,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.7083421945571899,0.4490136206150055,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8325127959251404,0.3672020733356476,0.3512637317180633,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6011151075363159,0.1347474902868271,0.626031756401062,284.9332275390625,284.95001220703125,303.6008605957031,297.5970153808594,300.001708984375,297.0020446777344,284.9334411621094,1.0,0.507108747959137,0.839619517326355,0.839619517326355,1.0,1.0,-2.562256097793579,1.1605181694030762,1.4017378091812134,0.5762863159179688,0.913995921611786,0.913995921611786,0.0,141.43421936035156,127.0,67363.375,0.0,1573.1304931640625,1.0,278.1499938964844,282.4085693359375,300.58624267578125,304.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,37273.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80860435962677,1.0,0.0,0.0,3.779734134674072,3.779759645462036,9.5326964810738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.984375,0.0,1692.21435546875,1895.4371337890625,0.0,2550.346923828125,0.935226023197174,1.0,0.0,3.0,1.0,0.0
17690880,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7851151823997498,0.3062167167663574,0.2790698111057281,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8889206051826477,0.4496161639690399,0.428924024105072,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.7083421945571899,0.4490136206150055,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8325127959251404,0.3672020733356476,0.3512637317180633,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6011151075363159,0.1347474902868271,0.626031756401062,284.9332275390625,284.95001220703125,303.6008605957031,297.5970153808594,300.001708984375,297.0020446777344,284.9334411621094,1.0,0.507108747959137,0.839619517326355,0.839619517326355,1.0,1.0,-2.562256097793579,1.1605181694030762,1.4017378091812134,0.5762863159179688,0.913995921611786,0.913995921611786,0.0,141.43421936035156,127.0,67363.375,0.0,1573.1304931640625,1.0,278.1499938964844,282.4085693359375,300.58624267578125,304.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,37273.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80860435962677,1.0,0.0,0.0,3.779734134674072,3.779759645462036,9.5326964810738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.984375,0.0,1692.21435546875,1895.4371337890625,0.0,2550.346923828125,0.935226023197174,1.0,0.0,3.0,1.0,0.0
17690940,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7855622172355652,0.3035163283348083,0.2765945494174957,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8896934390068054,0.4460227191448211,0.4254907071590423,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.7059292793273926,0.4442918002605438,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8333277106285095,0.3645006418228149,0.3486632704734802,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.5999135971069336,0.132611945271492,0.6161103844642639,284.9273681640625,284.95001220703125,303.562255859375,297.5867614746094,299.9779357910156,296.99566650390625,284.9268493652344,1.0,0.5012471675872803,0.8384544849395752,0.8384544849395752,1.0,1.0,-2.5344552993774414,1.1468260288238523,1.3876293897628784,0.5692145824432373,0.897432804107666,0.897432804107666,0.0,138.45834350585938,130.0,66572.0546875,0.0,1522.7313232421875,1.0,278.1499938964844,282.4181213378906,300.5755310058594,304.9285583496094,293.1499938964844,293.1499938964844,278.1499938964844,37498.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064219951629639,1.0,0.0,0.0,3.7272424697875977,3.7272675037384033,9.269761562791246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.228515625,0.0,1632.265380859375,1895.4371337890625,0.0,2530.283447265625,0.9235020875930786,1.0,0.0,3.0,1.0,0.0
17691000,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7855622172355652,0.3035163283348083,0.2765945494174957,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8896934390068054,0.4460227191448211,0.4254907071590423,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.7059292793273926,0.4442918002605438,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8333277106285095,0.3645006418228149,0.3486632704734802,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.5999135971069336,0.132611945271492,0.6161103844642639,284.9273681640625,284.95001220703125,303.562255859375,297.5867614746094,299.9779357910156,296.99566650390625,284.9268493652344,1.0,0.5012471675872803,0.8384544849395752,0.8384544849395752,1.0,1.0,-2.5344552993774414,1.1468260288238523,1.3876293897628784,0.5692145824432373,0.897432804107666,0.897432804107666,0.0,138.45834350585938,130.0,66572.0546875,0.0,1522.7313232421875,1.0,278.1499938964844,282.4181213378906,300.5755310058594,304.9285583496094,293.1499938964844,293.1499938964844,278.1499938964844,37498.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064219951629639,1.0,0.0,0.0,3.7272424697875977,3.7272675037384033,9.269761562791246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.228515625,0.0,1632.265380859375,1895.4371337890625,0.0,2530.283447265625,0.9235020875930786,1.0,0.0,3.0,1.0,0.0
17691060,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7838850021362305,0.3008618354797363,0.2741862833499908,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8880169987678528,0.4424403309822082,0.422099232673645,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.704262912273407,0.4431827664375305,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8320627212524414,0.3618020713329315,0.3461004495620727,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5969705581665039,0.1305077224969864,0.6065356731414795,284.93133544921875,284.95001220703125,303.5232238769531,297.5782775878906,299.95623779296875,296.9926147460937,284.9315795898437,1.0,0.4978722035884857,0.837328314781189,0.837328314781189,1.0,1.0,-2.511557340621948,1.1355938911437988,1.375963568687439,0.5630821585655212,0.8858057856559753,0.8858057856559753,0.0,137.219970703125,133.0,65821.6796875,0.0,1487.1448974609375,1.0,278.1499938964844,282.43798828125,300.5647277832031,304.864990234375,293.1499938964844,293.1499938964844,278.45001220703125,37517.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036612868309021,1.0,0.0,0.0,3.667722463607788,3.667746782302856,8.976069238997297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8173828125,0.0,1564.386474609375,1895.4371337890625,0.0,2504.94677734375,0.910340130329132,1.0,0.0,3.0,1.0,0.0
17691120,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7838850021362305,0.3008618354797363,0.2741862833499908,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8880169987678528,0.4424403309822082,0.422099232673645,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.704262912273407,0.4431827664375305,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8320627212524414,0.3618020713329315,0.3461004495620727,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.5969705581665039,0.1305077224969864,0.6065356731414795,284.93133544921875,284.95001220703125,303.5232238769531,297.5782775878906,299.95623779296875,296.9926147460937,284.9315795898437,1.0,0.4978722035884857,0.837328314781189,0.837328314781189,1.0,1.0,-2.511557340621948,1.1355938911437988,1.375963568687439,0.5630821585655212,0.8858057856559753,0.8858057856559753,0.0,137.219970703125,133.0,65821.6796875,0.0,1487.1448974609375,1.0,278.1499938964844,282.43798828125,300.5647277832031,304.864990234375,293.1499938964844,293.1499938964844,278.45001220703125,37517.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036612868309021,1.0,0.0,0.0,3.667722463607788,3.667746782302856,8.976069238997297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.8173828125,0.0,1564.386474609375,1895.4371337890625,0.0,2504.94677734375,0.910340130329132,1.0,0.0,3.0,1.0,0.0
17691180,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7811029553413391,0.2987135052680969,0.2721839547157287,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8849335312843323,0.4393610656261444,0.4191184341907501,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7025949954986572,0.4445488750934601,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8296050429344177,0.3595166504383087,0.3438799083232879,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5930352210998535,0.1286069601774215,0.5978745222091675,285.0115661621094,284.95001220703125,303.4837646484375,297.5715026855469,299.9366760253906,296.9927978515625,285.0072631835937,1.0,0.495834082365036,0.836202085018158,0.836202085018158,1.0,1.0,-2.494134426116944,1.1270204782485962,1.3671138286590576,0.5583497285842896,0.9770093560218812,0.9770093560218812,0.0,137.24203491210938,121.0,64959.890625,0.0,1464.5294189453125,1.0,278.4432067871094,282.5494384765625,300.5482177734375,304.7441101074219,293.1499938964844,293.1499938964844,278.1499938964844,33232.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961181998252869,1.0,0.0,0.0,3.7843077182769775,3.784332513809204,9.555780025038985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.7216796875,0.0,1666.3179931640625,1895.4371337890625,0.0,2435.989013671875,0.9331945180892944,1.0,0.0,3.0,1.0,0.0
17691240,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7811029553413391,0.2987135052680969,0.2721839547157287,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8849335312843323,0.4393610656261444,0.4191184341907501,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7025949954986572,0.4445488750934601,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8296050429344177,0.3595166504383087,0.3438799083232879,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.5930352210998535,0.1286069601774215,0.5978745222091675,285.0115661621094,284.95001220703125,303.4837646484375,297.5715026855469,299.9366760253906,296.9927978515625,285.0072631835937,1.0,0.495834082365036,0.836202085018158,0.836202085018158,1.0,1.0,-2.494134426116944,1.1270204782485962,1.3671138286590576,0.5583497285842896,0.9770093560218812,0.9770093560218812,0.0,137.24203491210938,121.0,64959.890625,0.0,1464.5294189453125,1.0,278.4432067871094,282.5494384765625,300.5482177734375,304.7441101074219,293.1499938964844,293.1499938964844,278.1499938964844,33232.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961181998252869,1.0,0.0,0.0,3.7843077182769775,3.784332513809204,9.555780025038985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.7216796875,0.0,1666.3179931640625,1895.4371337890625,0.0,2435.989013671875,0.9331945180892944,1.0,0.0,3.0,1.0,0.0
17691300,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7812007069587708,0.297174721956253,0.2710234820842743,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8851506114006042,0.4373807907104492,0.4174779653549194,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.7009188532829285,0.4424912631511688,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8298686742782593,0.3580069839954376,0.3426384627819061,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5923372507095337,0.127531498670578,0.5932763814926147,284.8546447753906,284.95001220703125,303.4638671875,297.5686950683594,299.9247741699219,296.99005126953125,284.84686279296875,1.0,0.4930501878261566,0.8356389999389648,0.8356389999389648,1.0,1.0,-2.481294870376587,1.1206921339035034,1.3606027364730835,0.5550968050956726,0.8685300350189209,0.8685300350189209,0.0,135.93914794921875,121.0,65408.44921875,0.0,1442.44189453125,1.0,278.1951904296875,282.3759765625,300.5941162109375,304.9508361816406,293.1499938964844,293.1499938964844,278.1499938964844,37828.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014419078826904,1.0,0.0,0.0,3.745897054672241,3.745922327041626,9.362783544020204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.0400390625,0.0,1656.5428466796875,1895.4371337890625,0.0,2484.61572265625,0.9255077242851256,1.0,0.0,3.0,1.0,0.0
17691360,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7817894816398621,0.2954744398593902,0.269455075263977,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8860699534416199,0.4352062940597534,0.4154058396816253,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6992956399917603,0.4389605522155761,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.830720841884613,0.3563315272331238,0.3410288095474243,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5920827984809875,0.126368910074234,0.5878822803497314,284.8786926269531,284.95001220703125,303.44390869140625,297.5662841796875,299.91314697265625,296.9883117675781,284.882080078125,1.0,0.4894127547740936,0.8351697325706482,0.8351697325706482,1.0,1.0,-2.4642696380615234,1.112358808517456,1.3519108295440674,0.5507256388664246,0.8538457751274109,0.8538457751274109,0.0,133.87107849121094,124.0,64618.5859375,0.0,1412.03564453125,1.0,278.1571044921875,282.420166015625,300.5733642578125,304.8367614746094,293.1499938964844,293.1499938964844,278.45001220703125,40253.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014788031578064,1.0,0.0,0.0,3.6200954914093018,3.620120048522949,8.744467550059198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.6015625,0.0,1531.7158203125,1895.4371337890625,0.0,2484.953369140625,0.9021198153495787,1.0,0.0,3.0,1.0,0.0
17691420,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7808067202568054,0.293140172958374,0.2670967578887939,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8851104974746704,0.4318542778491974,0.4119834899902344,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.6979501843452454,0.4367254376411438,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8300548791885376,0.353803426027298,0.338418036699295,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.5895184278488159,0.1243676096200943,0.5783290863037109,284.97491455078125,284.95001220703125,303.4037475585937,297.5624694824219,299.89288330078125,296.9887390136719,284.9717712402344,1.0,0.4855265915393829,0.8342311382293701,0.8342311382293701,1.0,1.0,-2.440011501312256,1.1005173921585083,1.3394941091537476,0.5441883206367493,0.9268664717674256,0.9268664717674256,0.0,132.13096618652344,127.0,63508.10546875,0.0,1374.37109375,1.0,278.4428405761719,282.54718017578125,300.5329895019531,304.6434020996094,293.1499938964844,293.1499938964844,278.1499938964844,34547.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919538021087646,1.0,0.0,0.0,3.699475765228272,3.69950008392334,9.132163540925832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.8330078125,0.0,1577.8958740234375,1895.4371337890625,0.0,2398.100341796875,0.9148675203323364,1.0,0.0,3.0,1.0,0.0
17691480,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7808067202568054,0.293140172958374,0.2670967578887939,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8851104974746704,0.4318542778491974,0.4119834899902344,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.6979501843452454,0.4367254376411438,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8300548791885376,0.353803426027298,0.338418036699295,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.5895184278488159,0.1243676096200943,0.5783290863037109,284.97491455078125,284.95001220703125,303.4037475585937,297.5624694824219,299.89288330078125,296.9887390136719,284.9717712402344,1.0,0.4855265915393829,0.8342311382293701,0.8342311382293701,1.0,1.0,-2.440011501312256,1.1005173921585083,1.3394941091537476,0.5441883206367493,0.9268664717674256,0.9268664717674256,0.0,132.13096618652344,127.0,63508.10546875,0.0,1374.37109375,1.0,278.4428405761719,282.54718017578125,300.5329895019531,304.6434020996094,293.1499938964844,293.1499938964844,278.1499938964844,34547.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919538021087646,1.0,0.0,0.0,3.699475765228272,3.69950008392334,9.132163540925832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.8330078125,0.0,1577.8958740234375,1895.4371337890625,0.0,2398.100341796875,0.9148675203323364,1.0,0.0,3.0,1.0,0.0
17691540,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7774229645729065,0.2900938987731933,0.2645677924156189,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8815038204193115,0.4278329312801361,0.4084066450595855,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6946801543235779,0.4381435513496399,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8271325826644897,0.3507095277309418,0.3356836438179016,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.585015058517456,0.1221706494688987,0.5688970685005188,284.8993530273437,284.95001220703125,303.36328125,297.5599975585937,299.8717041015625,296.9872436523437,284.90185546875,1.0,0.4831065535545349,0.8332926034927368,0.8332926034927368,1.0,1.0,-2.4197630882263184,1.0906012058258057,1.3291620016098022,0.5387721657752991,0.8370371460914612,0.8370371460914612,0.0,132.09628295898438,115.0,63155.53125,0.0,1349.25927734375,1.0,278.1577453613281,282.4684143066406,300.5595092773437,304.71856689453125,293.1499938964844,293.1499938964844,278.45001220703125,40163.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955947518348694,1.0,0.0,0.0,3.5014190673828125,3.5014424324035645,8.180530812751385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6923828125,0.0,1403.9439697265625,1895.4371337890625,0.0,2431.21923828125,0.876446545124054,1.0,0.0,3.0,1.0,0.0
17691600,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7774229645729065,0.2900938987731933,0.2645677924156189,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8815038204193115,0.4278329312801361,0.4084066450595855,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6946801543235779,0.4381435513496399,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8271325826644897,0.3507095277309418,0.3356836438179016,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.585015058517456,0.1221706494688987,0.5688970685005188,284.8993530273437,284.95001220703125,303.36328125,297.5599975585937,299.8717041015625,296.9872436523437,284.90185546875,1.0,0.4831065535545349,0.8332926034927368,0.8332926034927368,1.0,1.0,-2.4197630882263184,1.0906012058258057,1.3291620016098022,0.5387721657752991,0.8370371460914612,0.8370371460914612,0.0,132.09628295898438,115.0,63155.53125,0.0,1349.25927734375,1.0,278.1577453613281,282.4684143066406,300.5595092773437,304.71856689453125,293.1499938964844,293.1499938964844,278.45001220703125,40163.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955947518348694,1.0,0.0,0.0,3.5014190673828125,3.5014424324035645,8.180530812751385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6923828125,0.0,1403.9439697265625,1895.4371337890625,0.0,2431.21923828125,0.876446545124054,1.0,0.0,3.0,1.0,0.0
17691660,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7790783047676086,0.2877573668956756,0.262220025062561,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8835665583610535,0.4245195984840393,0.4050250053405761,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6925457715988159,0.4315487146377563,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8290114998817444,0.3481707274913788,0.3330554366111755,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.5845127105712891,0.1201643124222755,0.5591097474098206,284.9700927734375,284.95001220703125,303.32257080078125,297.5587463378906,299.8507080078125,296.9877624511719,284.9660949707031,1.0,0.4764176309108734,0.83259117603302,0.83259117603302,1.0,1.0,-2.3900537490844727,1.076094627380371,1.3139591217041016,0.531122088432312,0.8971031308174133,0.8971031308174133,0.0,128.3643341064453,118.0,62030.1796875,0.0,1298.03564453125,1.0,278.44195556640625,282.5716857910156,300.527587890625,304.54498291015625,293.1499938964844,293.1499938964844,278.1499938964844,34591.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859281301498413,1.0,0.0,0.0,3.59136176109314,3.591385126113892,8.606203323324735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.59375,0.0,1458.5357666015625,1895.4371337890625,0.0,2343.525146484375,0.8904871940612793,1.0,0.0,3.0,1.0,0.0
17691720,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7790783047676086,0.2877573668956756,0.262220025062561,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8835665583610535,0.4245195984840393,0.4050250053405761,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6925457715988159,0.4315487146377563,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8290114998817444,0.3481707274913788,0.3330554366111755,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.5845127105712891,0.1201643124222755,0.5591097474098206,284.9700927734375,284.95001220703125,303.32257080078125,297.5587463378906,299.8507080078125,296.9877624511719,284.9660949707031,1.0,0.4764176309108734,0.83259117603302,0.83259117603302,1.0,1.0,-2.3900537490844727,1.076094627380371,1.3139591217041016,0.531122088432312,0.8971031308174133,0.8971031308174133,0.0,128.3643341064453,118.0,62030.1796875,0.0,1298.03564453125,1.0,278.44195556640625,282.5716857910156,300.527587890625,304.54498291015625,293.1499938964844,293.1499938964844,278.1499938964844,34591.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859281301498413,1.0,0.0,0.0,3.59136176109314,3.591385126113892,8.606203323324735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.59375,0.0,1458.5357666015625,1895.4371337890625,0.0,2343.525146484375,0.8904871940612793,1.0,0.0,3.0,1.0,0.0
17691780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.777879536151886,0.2847557961940765,0.2596296668052673,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8824763894081116,0.4205371439456939,0.4013881981372833,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6902105212211609,0.4292236566543579,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8282071948051453,0.3450735807418823,0.3302272856235504,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5817127227783203,0.1179824396967887,0.549373209476471,284.9078063964844,284.95001220703125,303.2816162109375,297.5585632324219,299.8291015625,296.9865417480469,284.9086303710937,1.0,0.4723424613475799,0.831889808177948,0.831889808177948,1.0,1.0,-2.36467719078064,1.063745617866516,1.3009315729141235,0.5243634581565857,0.8179473280906677,0.8179473280906677,0.0,126.59574127197266,121.0,61504.46484375,0.0,1260.883056640625,1.0,278.1587829589844,282.5089416503906,300.5549011230469,304.6075134277344,293.1499938964844,293.1499938964844,278.45001220703125,39973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889314889907837,1.0,0.0,0.0,3.3809525966644287,3.380974769592285,7.627311333635589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.21484375,0.0,1281.47607421875,1895.4371337890625,0.0,2370.68896484375,0.8499411940574646,1.0,0.0,3.0,1.0,0.0
17691840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.777879536151886,0.2847557961940765,0.2596296668052673,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8824763894081116,0.4205371439456939,0.4013881981372833,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6902105212211609,0.4292236566543579,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8282071948051453,0.3450735807418823,0.3302272856235504,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5817127227783203,0.1179824396967887,0.549373209476471,284.9078063964844,284.95001220703125,303.2816162109375,297.5585632324219,299.8291015625,296.9865417480469,284.9086303710937,1.0,0.4723424613475799,0.831889808177948,0.831889808177948,1.0,1.0,-2.36467719078064,1.063745617866516,1.3009315729141235,0.5243634581565857,0.8179473280906677,0.8179473280906677,0.0,126.59574127197266,121.0,61504.46484375,0.0,1260.883056640625,1.0,278.1587829589844,282.5089416503906,300.5549011230469,304.6075134277344,293.1499938964844,293.1499938964844,278.45001220703125,39973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889314889907837,1.0,0.0,0.0,3.3809525966644287,3.380974769592285,7.627311333635589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.21484375,0.0,1281.47607421875,1895.4371337890625,0.0,2370.68896484375,0.8499411940574646,1.0,0.0,3.0,1.0,0.0
17691900,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7765721678733826,0.283584326505661,0.2584314942359924,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8810803890228271,0.4188570976257324,0.3996582627296448,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6891776323318481,0.4293632805347442,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8270719647407532,0.3437722623348236,0.3288789689540863,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.5796376466751099,0.1169735193252563,0.5446338057518005,285.0043334960937,284.95001220703125,303.2610778808594,297.558837890625,299.81890869140625,296.9867248535156,285.0075988769531,1.0,0.4708981215953827,0.8315390944480896,0.8315390944480896,1.0,1.0,-2.354011058807373,1.058552384376526,1.2954586744308472,0.5215021967887878,0.8823318481445312,0.8823318481445312,0.0,126.32536315917967,121.0,60729.328125,0.0,1247.3658447265625,1.0,278.3952941894531,282.6323547363281,300.5107421875,304.3917236328125,293.1499938964844,293.1499938964844,278.45001220703125,34912.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816429138183594,1.0,0.0,0.0,3.4214541912078857,3.421475887298584,7.811145792402385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5146484375,0.0,1285.8262939453125,1895.4371337890625,0.0,2304.9033203125,0.8557263612747192,1.0,0.0,3.0,1.0,0.0
17691960,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.775262176990509,0.2824651300907135,0.2574567198753357,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8795945048332214,0.4172359108924866,0.398158460855484,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.6879990100860596,0.429878294467926,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8258601427078247,0.3425232172012329,0.32772296667099,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.5775086879730225,0.1160009652376174,0.5402913689613342,284.9732666015625,284.95001220703125,303.2405090332031,297.559326171875,299.80914306640625,296.9873962402344,284.9702453613281,1.0,0.4698095619678497,0.8312976956367493,0.8312976956367493,1.0,1.0,-2.345050096511841,1.0541975498199463,1.2908525466918943,0.5190982818603516,0.8758217096328735,0.8758217096328735,0.0,126.26663970947266,124.0,60630.76953125,0.0,1236.7603759765625,1.0,278.4407653808594,282.6056823730469,300.52716064453125,304.4476013183594,293.1499938964844,293.1499938964844,278.75,34337.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789987325668335,1.0,0.0,0.0,3.479743003845215,3.479765176773072,8.079559279394743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.4423828125,0.0,1340.01123046875,1895.4371337890625,0.0,2281.155029296875,0.8654557466506958,1.0,0.0,3.0,1.0,0.0
17692020,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7716978192329407,0.2802334427833557,0.2555044889450073,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8755702376365662,0.414033442735672,0.3951867818832397,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6849422454833984,0.432475209236145,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8225194811820984,0.3400494754314422,0.3254362344741821,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.5724689960479736,0.1140864714980125,0.5318711400032043,285.0175476074219,284.95001220703125,303.19921875,297.5609741210937,299.7898254394531,296.98883056640625,285.01129150390625,1.0,0.4684323668479919,0.8308148980140686,0.8308148980140686,1.0,1.0,-2.329390525817871,1.046583890914917,1.282806634902954,0.5148857831954956,0.9570395946502686,0.9570395946502686,0.0,126.8848876953125,112.0,60034.0234375,0.0,1221.246826171875,1.0,278.7416381835937,282.68121337890625,300.5416564941406,304.4095764160156,293.1499938964844,293.1499938964844,278.45001220703125,31758.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728062272071838,1.0,0.0,0.0,3.647215366363525,3.647238731384277,8.875975936462055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.765625,0.0,1498.359130859375,1895.4371337890625,0.0,2225.79833984375,0.9011215567588806,1.0,0.0,3.0,1.0,0.0
17692080,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7716978192329407,0.2802334427833557,0.2555044889450073,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8755702376365662,0.414033442735672,0.3951867818832397,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6849422454833984,0.432475209236145,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8225194811820984,0.3400494754314422,0.3254362344741821,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.5724689960479736,0.1140864714980125,0.5318711400032043,285.0175476074219,284.95001220703125,303.19921875,297.5609741210937,299.7898254394531,296.98883056640625,285.01129150390625,1.0,0.4684323668479919,0.8308148980140686,0.8308148980140686,1.0,1.0,-2.329390525817871,1.046583890914917,1.282806634902954,0.5148857831954956,0.9570395946502686,0.9570395946502686,0.0,126.8848876953125,112.0,60034.0234375,0.0,1221.246826171875,1.0,278.7416381835937,282.68121337890625,300.5416564941406,304.4095764160156,293.1499938964844,293.1499938964844,278.45001220703125,31758.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728062272071838,1.0,0.0,0.0,3.647215366363525,3.647238731384277,8.875975936462055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.765625,0.0,1498.359130859375,1895.4371337890625,0.0,2225.79833984375,0.9011215567588806,1.0,0.0,3.0,1.0,0.0
17692140,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.771563708782196,0.2769091129302978,0.2526905238628387,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8757966756820679,0.4097403287887573,0.3913348317146301,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6800694465637207,0.4279328286647796,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8227970600128174,0.3366220593452453,0.3223667740821838,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.5704241394996643,0.1117766350507736,0.5216723680496216,284.880615234375,284.95001220703125,303.1578674316406,297.5633544921875,299.766845703125,296.9862365722656,284.88311767578125,1.0,0.4623898863792419,0.8303321003913879,0.8303321003913879,1.0,1.0,-2.3000056743621826,1.0322706699371338,1.2677351236343384,0.5074002146720886,0.831367015838623,0.831367015838623,0.0,124.09851837158205,115.0,59658.734375,0.0,1177.0987548828125,1.0,278.4582824707031,282.5517578125,300.5758056640625,304.5158996582031,293.1499938964844,293.1499938964844,278.75,40052.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797571420669556,1.0,0.0,0.0,3.481818675994873,3.481841802597046,8.089200491667725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.255859375,0.0,1382.9063720703125,1895.4371337890625,0.0,2287.960205078125,0.8713599443435669,1.0,0.0,3.0,1.0,0.0
17692200,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.771563708782196,0.2769091129302978,0.2526905238628387,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8757966756820679,0.4097403287887573,0.3913348317146301,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6800694465637207,0.4279328286647796,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8227970600128174,0.3366220593452453,0.3223667740821838,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.5704241394996643,0.1117766350507736,0.5216723680496216,284.880615234375,284.95001220703125,303.1578674316406,297.5633544921875,299.766845703125,296.9862365722656,284.88311767578125,1.0,0.4623898863792419,0.8303321003913879,0.8303321003913879,1.0,1.0,-2.3000056743621826,1.0322706699371338,1.2677351236343384,0.5074002146720886,0.831367015838623,0.831367015838623,0.0,124.09851837158205,115.0,59658.734375,0.0,1177.0987548828125,1.0,278.4582824707031,282.5517578125,300.5758056640625,304.5158996582031,293.1499938964844,293.1499938964844,278.75,40052.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797571420669556,1.0,0.0,0.0,3.481818675994873,3.481841802597046,8.089200491667725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.255859375,0.0,1382.9063720703125,1895.4371337890625,0.0,2287.960205078125,0.8713599443435669,1.0,0.0,3.0,1.0,0.0
17692260,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7700282335281372,0.2744742631912231,0.2502686381340027,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8742151856422424,0.4062470197677612,0.3878073394298553,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.677169144153595,0.4263476729393005,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8214855790138245,0.3338374495506286,0.3195351064205169,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.566811203956604,0.1096667423844337,0.5117228627204895,284.9674987792969,284.95001220703125,303.11639404296875,297.5663757324219,299.7456359863281,296.98583984375,284.9639587402344,1.0,0.4587046504020691,0.8298667669296265,0.8298667669296265,1.0,1.0,-2.27558970451355,1.0204417705535889,1.255147933959961,0.5008935332298279,0.8949883580207825,0.8949883580207825,0.0,122.70703887939452,118.0,58636.91015625,0.0,1144.740966796875,1.0,278.74176025390625,282.6685485839844,300.5353088378906,304.33056640625,293.1499938964844,293.1499938964844,278.45001220703125,34400.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697153687477112,1.0,0.0,0.0,3.5699350833892822,3.569958209991455,8.503817525706836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.7578125,0.0,1434.195068359375,1895.4371337890625,0.0,2198.310791015625,0.8855798244476318,1.0,0.0,3.0,1.0,0.0
17692320,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7700282335281372,0.2744742631912231,0.2502686381340027,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8742151856422424,0.4062470197677612,0.3878073394298553,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.677169144153595,0.4263476729393005,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8214855790138245,0.3338374495506286,0.3195351064205169,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.566811203956604,0.1096667423844337,0.5117228627204895,284.9674987792969,284.95001220703125,303.11639404296875,297.5663757324219,299.7456359863281,296.98583984375,284.9639587402344,1.0,0.4587046504020691,0.8298667669296265,0.8298667669296265,1.0,1.0,-2.27558970451355,1.0204417705535889,1.255147933959961,0.5008935332298279,0.8949883580207825,0.8949883580207825,0.0,122.70703887939452,118.0,58636.91015625,0.0,1144.740966796875,1.0,278.74176025390625,282.6685485839844,300.5353088378906,304.33056640625,293.1499938964844,293.1499938964844,278.45001220703125,34400.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697153687477112,1.0,0.0,0.0,3.5699350833892822,3.569958209991455,8.503817525706836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.7578125,0.0,1434.195068359375,1895.4371337890625,0.0,2198.310791015625,0.8855798244476318,1.0,0.0,3.0,1.0,0.0
