time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7663495540618896,0.2714591920375824,0.247728630900383,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8702389597892761,0.4021940529346466,0.3841654658317566,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6725248694419861,0.4280982911586761,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8180754780769348,0.3305820822715759,0.3166216909885406,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.5613823533058167,0.1074005290865898,0.5019505023956299,284.9057312011719,284.95001220703125,303.0749206542969,297.5699157714844,299.7239685058594,296.9840393066406,284.9079284667969,1.0,0.4564028084278106,0.8294013738632202,0.8294013738632202,1.0,1.0,-2.255028486251831,1.0104554891586304,1.244572997093201,0.4954873025417328,0.8144421577453613,0.8144421577453613,0.0,122.83740234375,106.0,58239.8046875,0.0,1122.939453125,1.0,278.4589233398437,282.60699462890625,300.5688171386719,304.40753173828125,293.1499938964844,293.1499938964844,278.75,40123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733896374702454,1.0,0.0,0.0,3.356945514678955,3.3569676876068115,7.519378186771064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1826171875,0.0,1259.292724609375,1895.4371337890625,0.0,2230.997314453125,0.8449234366416931,1.0,0.0,3.0,1.0,0.0
17692440,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7663495540618896,0.2714591920375824,0.247728630900383,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8702389597892761,0.4021940529346466,0.3841654658317566,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6725248694419861,0.4280982911586761,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8180754780769348,0.3305820822715759,0.3166216909885406,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.5613823533058167,0.1074005290865898,0.5019505023956299,284.9057312011719,284.95001220703125,303.0749206542969,297.5699157714844,299.7239685058594,296.9840393066406,284.9079284667969,1.0,0.4564028084278106,0.8294013738632202,0.8294013738632202,1.0,1.0,-2.255028486251831,1.0104554891586304,1.244572997093201,0.4954873025417328,0.8144421577453613,0.8144421577453613,0.0,122.83740234375,106.0,58239.8046875,0.0,1122.939453125,1.0,278.4589233398437,282.60699462890625,300.5688171386719,304.40753173828125,293.1499938964844,293.1499938964844,278.75,40123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733896374702454,1.0,0.0,0.0,3.356945514678955,3.3569676876068115,7.519378186771064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1826171875,0.0,1259.292724609375,1895.4371337890625,0.0,2230.997314453125,0.8449234366416931,1.0,0.0,3.0,1.0,0.0
17692500,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7662844657897949,0.2702624201774597,0.24648118019104,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8702604174613953,0.4004599452018738,0.3823563158512115,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.6704879999160767,0.4260509312152862,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8181149363517761,0.3291874825954437,0.3151556551456451,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5600964426994324,0.1063257977366447,0.4967862963676452,284.9998474121094,284.95001220703125,303.0541687011719,297.57183837890625,299.71307373046875,296.9837341308594,285.0033874511719,1.0,0.4534551799297333,0.8291687369346619,0.8291687369346619,1.0,1.0,-2.240942001342773,1.0036017894744873,1.2373403310775757,0.4919007122516632,0.8764808177947998,0.8764808177947998,0.0,121.57646942138672,106.0,57437.6796875,0.0,1103.0281982421875,1.0,278.69482421875,282.7268371582031,300.5234069824219,304.1959533691406,293.1499938964844,293.1499938964844,278.75,34978.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659209966659546,1.0,0.0,0.0,3.400020837783813,3.4000422954559326,7.713588274782524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9677734375,0.0,1265.310546875,1895.4371337890625,0.0,2164.703857421875,0.8509309887886047,1.0,0.0,3.0,1.0,0.0
17692560,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7677471041679382,0.2691130638122558,0.2454031109809875,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.871959924697876,0.3987768888473511,0.3807199895381927,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.6690009832382202,0.4217736721038818,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8196259140968323,0.3278383910655975,0.3138273060321808,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5600823163986206,0.105289526283741,0.4917689561843872,284.9661865234375,284.95001220703125,303.033447265625,297.5738525390625,299.7023010253906,296.9839172363281,284.9619445800781,1.0,0.4497275650501251,0.8290511965751648,0.8290511965751648,1.0,1.0,-2.2249245643615723,0.9958423376083374,1.2290822267532349,0.4877844750881195,0.8666308522224426,0.8666308522224426,0.0,119.3411636352539,94.0,57189.01171875,0.0,1077.611328125,1.0,278.7405700683594,282.698486328125,300.5393371582031,304.2440490722656,293.1499938964844,293.1499938964844,279.04998779296875,34532.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629344463348389,1.0,0.0,0.0,3.4543685913085938,3.454390525817871,7.962154882079631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.064453125,0.0,1315.82275390625,1895.4371337890625,0.0,2138.35986328125,0.859856367111206,1.0,0.0,3.0,1.0,0.0
17692620,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7732513546943665,0.2668302059173584,0.2431673258543014,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.878343403339386,0.3954327702522278,0.377373456954956,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6678293943405151,0.4091473519802093,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8251836895942688,0.3251509368419647,0.3110970854759216,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.5623494982719421,0.103294163942337,0.4817343950271606,284.9975891113281,284.95001220703125,302.99200439453125,297.578125,299.6806335449219,296.9849853515625,284.9897766113281,1.0,0.4403010308742523,0.8288161754608154,0.8288161754608154,1.0,1.0,-2.1877260208129883,0.9778407216072084,1.2098852396011353,0.4782260954380035,0.9302250742912292,0.9302250742912292,0.0,113.15027618408205,97.0,56107.8515625,0.0,1016.0833129882812,1.0,279.0412902832031,282.7698974609375,300.55084228515625,304.1778564453125,293.1499938964844,293.1499938964844,278.75,32316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550493478775024,1.0,0.0,0.0,3.602053165435791,3.6020760536193848,8.657519856569706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.568359375,0.0,1453.276123046875,1895.4371337890625,0.0,2069.292236328125,0.8912012577056885,1.0,0.0,3.0,1.0,0.0
17692680,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7732513546943665,0.2668302059173584,0.2431673258543014,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.878343403339386,0.3954327702522278,0.377373456954956,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6678293943405151,0.4091473519802093,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8251836895942688,0.3251509368419647,0.3110970854759216,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.5623494982719421,0.103294163942337,0.4817343950271606,284.9975891113281,284.95001220703125,302.99200439453125,297.578125,299.6806335449219,296.9849853515625,284.9897766113281,1.0,0.4403010308742523,0.8288161754608154,0.8288161754608154,1.0,1.0,-2.1877260208129883,0.9778407216072084,1.2098852396011353,0.4782260954380035,0.9302250742912292,0.9302250742912292,0.0,113.15027618408205,97.0,56107.8515625,0.0,1016.0833129882812,1.0,279.0412902832031,282.7698974609375,300.55084228515625,304.1778564453125,293.1499938964844,293.1499938964844,278.75,32316.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550493478775024,1.0,0.0,0.0,3.602053165435791,3.6020760536193848,8.657519856569706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.568359375,0.0,1453.276123046875,1895.4371337890625,0.0,2069.292236328125,0.8912012577056885,1.0,0.0,3.0,1.0,0.0
17692740,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7742717862129211,0.2636364102363586,0.2403980493545532,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8798261284828186,0.3911746740341186,0.3734720647335052,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6662536859512329,0.4029132723808288,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8264778852462769,0.3216792345046997,0.3079059720039367,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5609996318817139,0.1010800078511238,0.4716416597366333,284.885986328125,284.95001220703125,302.9506530761719,297.58258056640625,299.6583251953125,296.9837951660156,284.8909606933594,1.0,0.4342009425163269,0.8285811543464661,0.8285811543464661,1.0,1.0,-2.1562628746032715,0.9626542925834656,1.1936085224151611,0.4700070321559906,0.8139958381652832,0.8139958381652832,0.0,109.79116821289062,100.0,55491.75,0.0,972.3656005859376,1.0,278.7584533691406,282.6773681640625,300.5868225097656,304.25640869140625,293.1499938964844,293.1499938964844,279.04998779296875,40824.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603701949119568,1.0,0.0,0.0,3.3827600479125977,3.382782459259033,7.635468932676304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.939453125,0.0,1289.13134765625,1895.4371337890625,0.0,2115.8203125,0.8509708642959595,1.0,0.0,3.0,1.0,0.0
17692800,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7742717862129211,0.2636364102363586,0.2403980493545532,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8798261284828186,0.3911746740341186,0.3734720647335052,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.6662536859512329,0.4029132723808288,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8264778852462769,0.3216792345046997,0.3079059720039367,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5609996318817139,0.1010800078511238,0.4716416597366333,284.885986328125,284.95001220703125,302.9506530761719,297.58258056640625,299.6583251953125,296.9837951660156,284.8909606933594,1.0,0.4342009425163269,0.8285811543464661,0.8285811543464661,1.0,1.0,-2.1562628746032715,0.9626542925834656,1.1936085224151611,0.4700070321559906,0.8139958381652832,0.8139958381652832,0.0,109.79116821289062,100.0,55491.75,0.0,972.3656005859376,1.0,278.7584533691406,282.6773681640625,300.5868225097656,304.25640869140625,293.1499938964844,293.1499938964844,279.04998779296875,40824.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603701949119568,1.0,0.0,0.0,3.3827600479125977,3.382782459259033,7.635468932676304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.939453125,0.0,1289.13134765625,1895.4371337890625,0.0,2115.8203125,0.8509708642959595,1.0,0.0,3.0,1.0,0.0
17692860,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7730974555015564,0.2612881064414978,0.2380762249231338,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8785874843597412,0.3877151906490326,0.3699927926063537,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6648868322372437,0.4008172154426574,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8254244923591614,0.3188525736331939,0.3050494790077209,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.5574997067451477,0.0990636795759201,0.462148517370224,284.9691467285156,284.95001220703125,302.909423828125,297.587158203125,299.6380615234375,296.984619140625,284.9653625488281,1.0,0.4302015304565429,0.8288300037384033,0.8288300037384033,1.0,1.0,-2.131939172744751,0.9509764313697816,1.1809628009796145,0.4636970162391662,0.8768477439880371,0.8768477439880371,0.0,108.29598999023438,103.0,54570.6875,0.0,943.3167724609376,1.0,279.0407409667969,282.7840270996094,300.55035400390625,304.0844421386719,293.1499938964844,293.1499938964844,279.3500061035156,34331.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749052107334137,1.0,0.0,0.0,3.485107421875,3.4851295948028564,8.104488529170339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0478515625,0.0,1345.4210205078125,1895.4371337890625,0.0,2017.256103515625,0.8666621446609497,1.0,0.0,3.0,1.0,0.0
17692920,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7730974555015564,0.2612881064414978,0.2380762249231338,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8785874843597412,0.3877151906490326,0.3699927926063537,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6648868322372437,0.4008172154426574,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8254244923591614,0.3188525736331939,0.3050494790077209,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.5574997067451477,0.0990636795759201,0.462148517370224,284.9691467285156,284.95001220703125,302.909423828125,297.587158203125,299.6380615234375,296.984619140625,284.9653625488281,1.0,0.4302015304565429,0.8288300037384033,0.8288300037384033,1.0,1.0,-2.131939172744751,0.9509764313697816,1.1809628009796145,0.4636970162391662,0.8768477439880371,0.8768477439880371,0.0,108.29598999023438,103.0,54570.6875,0.0,943.3167724609376,1.0,279.0407409667969,282.7840270996094,300.55035400390625,304.0844421386719,293.1499938964844,293.1499938964844,279.3500061035156,34331.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749052107334137,1.0,0.0,0.0,3.485107421875,3.4851295948028564,8.104488529170339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.0478515625,0.0,1345.4210205078125,1895.4371337890625,0.0,2017.256103515625,0.8666621446609497,1.0,0.0,3.0,1.0,0.0
17692980,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7705655694007874,0.2590978741645813,0.2361066341400146,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.875670313835144,0.3844484388828277,0.3669040203094482,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6626869440078735,0.4013881981372833,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8229353427886963,0.3161949813365936,0.3025335371494293,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.5528112649917603,0.0971388295292854,0.4534878134727478,285.0256042480469,284.95001220703125,302.86834716796875,297.5917358398437,299.618896484375,296.9862976074219,285.0184936523437,1.0,0.4277982711791992,0.8290788531303406,0.8290788531303406,1.0,1.0,-2.113122940063477,0.9419536590576172,1.1711692810058594,0.4588330388069153,0.965992271900177,0.965992271900177,0.0,108.00857543945312,106.0,53879.70703125,0.0,924.3543090820312,1.0,279.3416748046875,282.86968994140625,300.56646728515625,304.0417175292969,293.1499938964844,293.1499938964844,279.04998779296875,31503.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413976192474365,1.0,0.0,0.0,3.656056880950928,3.65608024597168,8.919061542655982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.58984375,0.0,1506.2210693359375,1895.4371337890625,0.0,1951.5028076171875,0.903010904788971,1.0,0.0,3.0,1.0,0.0
17693040,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7705655694007874,0.2590978741645813,0.2361066341400146,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.875670313835144,0.3844484388828277,0.3669040203094482,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6626869440078735,0.4013881981372833,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8229353427886963,0.3161949813365936,0.3025335371494293,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.5528112649917603,0.0971388295292854,0.4534878134727478,285.0256042480469,284.95001220703125,302.86834716796875,297.5917358398437,299.618896484375,296.9862976074219,285.0184936523437,1.0,0.4277982711791992,0.8290788531303406,0.8290788531303406,1.0,1.0,-2.113122940063477,0.9419536590576172,1.1711692810058594,0.4588330388069153,0.965992271900177,0.965992271900177,0.0,108.00857543945312,106.0,53879.70703125,0.0,924.3543090820312,1.0,279.3416748046875,282.86968994140625,300.56646728515625,304.0417175292969,293.1499938964844,293.1499938964844,279.04998779296875,31503.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413976192474365,1.0,0.0,0.0,3.656056880950928,3.65608024597168,8.919061542655982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.58984375,0.0,1506.2210693359375,1895.4371337890625,0.0,1951.5028076171875,0.903010904788971,1.0,0.0,3.0,1.0,0.0
17693100,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7684794068336487,0.2575787007808685,0.2349894940853119,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8733366131782532,0.3824037313461303,0.3652332127094269,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.66041499376297,0.4027276635169983,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8209224343299866,0.3145166337490082,0.3011712729930877,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.5498068928718567,0.0960580706596374,0.4490751028060913,284.8572998046875,284.95001220703125,302.847900390625,297.5939636230469,299.6087341308594,296.9859619140625,284.844482421875,1.0,0.4270253479480743,0.8292033076286316,0.8292033076286316,1.0,1.0,-2.1044485569000244,0.9377906322479248,1.1666579246520996,0.4566163420677185,0.8535531759262085,0.8535531759262085,0.0,108.3031005859375,106.0,54385.12890625,0.0,917.2344970703124,1.0,279.0973205566406,282.6822509765625,300.6298522949219,304.2644348144531,293.1499938964844,293.1499938964844,279.04998779296875,36663.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484094500541687,1.0,0.0,0.0,3.6364004611968994,3.6364245414733887,8.82341510077822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.3642578125,0.0,1523.037353515625,1895.4371337890625,0.0,2011.7064208984373,0.899935781955719,1.0,0.0,3.0,1.0,0.0
17693160,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7654478549957275,0.2558732330799103,0.2335202395915985,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8700616955757141,0.3801603317260742,0.3631924390792846,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6573857665061951,0.4049723744392395,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8180519938468933,0.3126565814018249,0.2994905114173889,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.5459975004196167,0.0948725566267967,0.4440853893756866,284.8744812011719,284.95001220703125,302.8274841308594,297.59619140625,299.5978698730469,296.9844665527344,284.8809509277344,1.0,0.4264204204082489,0.829242467880249,0.829242467880249,1.0,1.0,-2.0949180126190186,0.933207094669342,1.1617109775543213,0.4541668593883514,0.8321302533149719,0.8321302533149719,0.0,108.9363021850586,109.0,53757.2578125,0.0,910.5693359375,1.0,279.0580444335937,282.7317199707031,300.6129150390625,304.1691589355469,293.1499938964844,293.1499938964844,279.3500061035156,40372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749478816986084,1.0,0.0,0.0,3.4928207397460938,3.4928441047668457,8.140402769640787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.982421875,0.0,1396.535888671875,1895.4371337890625,0.0,2020.944091796875,0.8741145730018616,1.0,0.0,3.0,1.0,0.0
17693220,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.759965181350708,0.2534569203853607,0.2312044352293014,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8638758063316345,0.3766248822212219,0.3597157299518585,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6518682837486267,0.409758061170578,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8124857544898987,0.3097285628318786,0.2966157495975494,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5384352803230286,0.0926995351910591,0.4344474673271179,284.9839172363281,284.95001220703125,302.7868347167969,297.6004333496094,299.5777282714844,296.98370361328125,284.9794311523437,1.0,0.425735205411911,0.8293207287788391,0.8293207287788391,1.0,1.0,-2.0786776542663574,0.925409734249115,1.1532679796218872,0.4499536752700805,0.9160414338111876,0.9160414338111876,0.0,110.41321563720705,112.0,53009.40625,0.0,900.7245483398438,1.0,279.34197998046875,282.8554077148437,300.5702209472656,304.00341796875,293.1499938964844,293.1499938964844,279.04998779296875,33635.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393212914466858,1.0,0.0,0.0,3.608535289764404,3.608558416366577,8.688708135196066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.140625,0.0,1470.0360107421875,1895.4371337890625,0.0,1933.800537109375,0.8938003778457642,1.0,0.0,3.0,1.0,0.0
17693280,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.759965181350708,0.2534569203853607,0.2312044352293014,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8638758063316345,0.3766248822212219,0.3597157299518585,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6518682837486267,0.409758061170578,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8124857544898987,0.3097285628318786,0.2966157495975494,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5384352803230286,0.0926995351910591,0.4344474673271179,284.9839172363281,284.95001220703125,302.7868347167969,297.6004333496094,299.5777282714844,296.98370361328125,284.9794311523437,1.0,0.425735205411911,0.8293207287788391,0.8293207287788391,1.0,1.0,-2.0786776542663574,0.925409734249115,1.1532679796218872,0.4499536752700805,0.9160414338111876,0.9160414338111876,0.0,110.41321563720705,112.0,53009.40625,0.0,900.7245483398438,1.0,279.34197998046875,282.8554077148437,300.5702209472656,304.00341796875,293.1499938964844,293.1499938964844,279.04998779296875,33635.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393212914466858,1.0,0.0,0.0,3.608535289764404,3.608558416366577,8.688708135196066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.140625,0.0,1470.0360107421875,1895.4371337890625,0.0,1933.800537109375,0.8938003778457642,1.0,0.0,3.0,1.0,0.0
17693340,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7536911964416504,0.2503901124000549,0.2287197560071945,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8568472862243652,0.3724598586559295,0.3560729622840881,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6442752480506897,0.415785402059555,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8058403134346008,0.3062730431556701,0.2936145365238189,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5301781892776489,0.0902990326285362,0.4244985282421112,284.8937072753906,284.95001220703125,302.7464599609375,297.6044006347656,299.5566101074219,296.9808349609375,284.8998718261719,1.0,0.4255529642105102,0.829399049282074,0.829399049282074,1.0,1.0,-2.0630061626434326,0.9178764820098876,1.145129680633545,0.4459392130374908,0.8164085149765015,0.8164085149765015,0.0,112.43861389160156,100.0,52761.75,0.0,893.4313354492188,1.0,279.05841064453125,282.7740783691406,300.61041259765625,304.099853515625,293.1499938964844,293.1499938964844,279.3500061035156,40844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448509931564331,1.0,0.0,0.0,3.391627788543701,3.3916501998901367,7.67555320635438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.970703125,0.0,1297.94775390625,1895.4371337890625,0.0,1981.0731201171875,0.853043258190155,1.0,0.0,3.0,1.0,0.0
17693400,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7536911964416504,0.2503901124000549,0.2287197560071945,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8568472862243652,0.3724598586559295,0.3560729622840881,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6442752480506897,0.415785402059555,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8058403134346008,0.3062730431556701,0.2936145365238189,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5301781892776489,0.0902990326285362,0.4244985282421112,284.8937072753906,284.95001220703125,302.7464599609375,297.6044006347656,299.5566101074219,296.9808349609375,284.8998718261719,1.0,0.4255529642105102,0.829399049282074,0.829399049282074,1.0,1.0,-2.0630061626434326,0.9178764820098876,1.145129680633545,0.4459392130374908,0.8164085149765015,0.8164085149765015,0.0,112.43861389160156,100.0,52761.75,0.0,893.4313354492188,1.0,279.05841064453125,282.7740783691406,300.61041259765625,304.099853515625,293.1499938964844,293.1499938964844,279.3500061035156,40844.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448509931564331,1.0,0.0,0.0,3.391627788543701,3.3916501998901367,7.67555320635438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.970703125,0.0,1297.94775390625,1895.4371337890625,0.0,1981.0731201171875,0.853043258190155,1.0,0.0,3.0,1.0,0.0
17693460,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7530521750450134,0.2480155676603317,0.2263853847980499,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.856207013130188,0.3689477443695068,0.3525577485561371,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6381341218948364,0.4126229584217071,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.805155336856842,0.3033254742622375,0.2906568348407745,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.526316225528717,0.0879936143755912,0.4137037098407745,284.9759216308594,284.95001220703125,302.7063903808594,297.60797119140625,299.5350952148437,296.9792175292969,284.97052001953125,1.0,0.4202739298343658,0.829485297203064,0.829485297203064,1.0,1.0,-2.035677909851074,0.9047211408615112,1.1309566497802734,0.4390156269073486,0.8848502039909363,0.8848502039909363,0.0,110.44895935058594,88.0,51832.36328125,0.0,861.7224731445312,1.0,279.3409118652344,282.87457275390625,300.5726623535156,303.9368896484375,293.1499938964844,293.1499938964844,279.6499938964844,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338544726371765,1.0,0.0,0.0,3.508117437362671,3.5081398487091064,8.211860631490708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.69140625,0.0,1366.78955078125,1895.4371337890625,0.0,1887.475341796875,0.8715507388114929,1.0,0.0,3.0,1.0,0.0
17693520,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7530521750450134,0.2480155676603317,0.2263853847980499,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.856207013130188,0.3689477443695068,0.3525577485561371,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6381341218948364,0.4126229584217071,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.805155336856842,0.3033254742622375,0.2906568348407745,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.526316225528717,0.0879936143755912,0.4137037098407745,284.9759216308594,284.95001220703125,302.7063903808594,297.60797119140625,299.5350952148437,296.9792175292969,284.97052001953125,1.0,0.4202739298343658,0.829485297203064,0.829485297203064,1.0,1.0,-2.035677909851074,0.9047211408615112,1.1309566497802734,0.4390156269073486,0.8848502039909363,0.8848502039909363,0.0,110.44895935058594,88.0,51832.36328125,0.0,861.7224731445312,1.0,279.3409118652344,282.87457275390625,300.5726623535156,303.9368896484375,293.1499938964844,293.1499938964844,279.6499938964844,34027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338544726371765,1.0,0.0,0.0,3.508117437362671,3.5081398487091064,8.211860631490708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.69140625,0.0,1366.78955078125,1895.4371337890625,0.0,1887.475341796875,0.8715507388114929,1.0,0.0,3.0,1.0,0.0
17693580,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7569429278373718,0.2457432001829147,0.22418312728405,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8607216477394104,0.3655433058738708,0.3491791486740112,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6345152854919434,0.4021755754947662,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.809428870677948,0.300466775894165,0.2877903878688812,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5262067317962646,0.0858232527971267,0.4030197858810425,285.02001953125,284.95001220703125,302.66668701171875,297.61102294921875,299.5137634277344,296.9791259765625,285.01104736328125,1.0,0.4117003977298736,0.829571545124054,0.829571545124054,1.0,1.0,-2.000160217285156,0.8876619935035706,1.1124982833862305,0.4299222826957702,0.9651435017585754,0.9651435017585754,0.0,105.37369537353516,76.0,50757.65234375,0.0,813.09033203125,1.0,279.6418762207031,282.9541931152344,300.5815124511719,303.87030029296875,293.1499938964844,293.1499938964844,279.3500061035156,31698.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253299951553345,1.0,0.0,0.0,3.669848680496216,3.669872045516968,8.986479542727466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.451171875,0.0,1523.00146484375,1895.4371337890625,0.0,1816.096435546875,0.9062313437461852,1.0,0.0,3.0,1.0,0.0
17693640,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7569429278373718,0.2457432001829147,0.22418312728405,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8607216477394104,0.3655433058738708,0.3491791486740112,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6345152854919434,0.4021755754947662,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.809428870677948,0.300466775894165,0.2877903878688812,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.5262067317962646,0.0858232527971267,0.4030197858810425,285.02001953125,284.95001220703125,302.66668701171875,297.61102294921875,299.5137634277344,296.9791259765625,285.01104736328125,1.0,0.4117003977298736,0.829571545124054,0.829571545124054,1.0,1.0,-2.000160217285156,0.8876619935035706,1.1124982833862305,0.4299222826957702,0.9651435017585754,0.9651435017585754,0.0,105.37369537353516,76.0,50757.65234375,0.0,813.09033203125,1.0,279.6418762207031,282.9541931152344,300.5815124511719,303.87030029296875,293.1499938964844,293.1499938964844,279.3500061035156,31698.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253299951553345,1.0,0.0,0.0,3.669848680496216,3.669872045516968,8.986479542727466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.451171875,0.0,1523.00146484375,1895.4371337890625,0.0,1816.096435546875,0.9062313437461852,1.0,0.0,3.0,1.0,0.0
17693700,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7599057555198669,0.2442000359296798,0.2229166030883789,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8642195463180542,0.3634397387504577,0.347319483757019,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9990000128746032,0.6329161524772644,0.395163744688034,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8126316666603088,0.2987003326416015,0.2862099707126617,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5270679593086243,0.0846806094050407,0.3976093232631683,284.8388671875,284.95001220703125,302.64697265625,297.61236572265625,299.5025939941406,296.9786071777344,284.8229064941406,1.0,0.4064520001411438,0.8296146988868713,0.8296146988868713,1.0,1.0,-1.9795938730239868,0.8777907490730286,1.101803183555603,0.4246649742126465,0.8404290676116943,0.8404290676116943,0.0,102.11968231201172,76.0,50959.3125,0.0,784.5438842773438,1.0,279.3971252441406,282.7590026855469,300.64373779296875,304.0736694335937,293.1499938964844,293.1499938964844,279.3500061035156,37483.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318849563598633,1.0,0.0,0.0,3.63456130027771,3.634585380554199,8.814491820885451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.259765625,0.0,1527.1107177734375,1895.4371337890625,0.0,1870.8895263671875,0.8997229337692261,1.0,0.0,3.0,1.0,0.0
17693760,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7629842162132263,0.2424744218587875,0.2212828397750854,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8680065274238586,0.3611403703689575,0.3450723886489868,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.6315351128578186,0.3874924480915069,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8159979581832886,0.2967565059661865,0.2842968702316284,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.5280632972717285,0.0834764763712883,0.3917216360569,284.8521423339844,284.95001220703125,302.6273498535156,297.613525390625,299.4908752441406,296.97735595703125,284.8602294921875,1.0,0.4006285667419433,0.8299667239189148,0.8299667239189148,1.0,1.0,-1.9563559293746948,0.8666828274726868,1.0896730422973633,0.4187454581260681,0.8085554242134094,0.8085554242134094,0.0,98.60333251953124,79.0,49923.53515625,0.0,753.4432373046875,1.0,279.3580322265625,282.8220520019531,300.6208190917969,303.9495544433594,293.1499938964844,293.1499938964844,279.6499938964844,42397.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318155765533447,1.0,0.0,0.0,3.437650680541992,3.437673807144165,7.885273589636199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.8994140625,0.0,1354.5888671875,1895.4371337890625,0.0,1870.3065185546875,0.8636801242828369,1.0,0.0,3.0,1.0,0.0
17693820,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7660622000694275,0.2400873005390167,0.2187783271074295,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8716802597045898,0.3575615584850311,0.3413282632827759,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.6309001445770264,0.3784947097301483,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8191331624984741,0.2937034368515014,0.28108611702919,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5273520946502686,0.0814053639769554,0.3813477456569671,284.9623107910156,284.95001220703125,302.58843994140625,297.6153259277344,299.4708557128906,296.9784240722656,284.9576721191406,1.0,0.3932335078716278,0.8306708335876465,0.8306708335876465,1.0,1.0,-1.921720623970032,0.8502098917961121,1.071510672569275,0.4097926318645477,0.8789788484573364,0.8789788484573364,0.0,94.37849426269533,82.0,48738.6796875,0.0,711.6068725585938,1.0,279.6410827636719,282.9525451660156,300.5677185058594,303.7414245605469,293.1499938964844,293.1499938964844,279.95001220703125,34751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178266048431396,1.0,0.0,0.0,3.51879620552063,3.518818616867065,8.261930020125874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.708984375,0.0,1383.0340576171875,1895.4371337890625,0.0,1754.176513671875,0.8745067715644836,1.0,0.0,3.0,1.0,0.0
17693880,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7660622000694275,0.2400873005390167,0.2187783271074295,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8716802597045898,0.3575615584850311,0.3413282632827759,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.6309001445770264,0.3784947097301483,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8191331624984741,0.2937034368515014,0.28108611702919,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5273520946502686,0.0814053639769554,0.3813477456569671,284.9623107910156,284.95001220703125,302.58843994140625,297.6153259277344,299.4708557128906,296.9784240722656,284.9576721191406,1.0,0.3932335078716278,0.8306708335876465,0.8306708335876465,1.0,1.0,-1.921720623970032,0.8502098917961121,1.071510672569275,0.4097926318645477,0.8789788484573364,0.8789788484573364,0.0,94.37849426269533,82.0,48738.6796875,0.0,711.6068725585938,1.0,279.6410827636719,282.9525451660156,300.5677185058594,303.7414245605469,293.1499938964844,293.1499938964844,279.95001220703125,34751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178266048431396,1.0,0.0,0.0,3.51879620552063,3.518818616867065,8.261930020125874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.708984375,0.0,1383.0340576171875,1895.4371337890625,0.0,1754.176513671875,0.8745067715644836,1.0,0.0,3.0,1.0,0.0
17693940,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.7758025527000427,0.0,0.2163300961256027,296.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8828619122505188,0.0,0.3375223278999328,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.0,0.3604670464992523,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.8286502361297607,0.0,0.2778066992759704,296.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.5319315791130066,0.0,0.371022880077362,285.0325012207031,294.1499938964844,302.5497741699219,297.61639404296875,299.4521484375,296.9811706542969,285.0259704589844,0.0,0.0,0.829374372959137,0.829374372959137,1.0,1.0,-1.879425883293152,0.8280187249183655,1.0514070987701416,0.4065582156181335,0.0,0.0,0.0,87.13863372802734,60.0,47170.37109375,0.0,654.4829711914062,0.0,279.9612121582031,283.0520935058594,300.5975341796875,303.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,30684.58984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620042324066162,3.620065212249756,8.764729955146322e-07,4.194753170013428,4.194743633270264,9.464675713388717e-06,0.0,0.0,-0.0,0.0,0.0,1460.90673828125,1802.371826171875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.7758025527000427,0.0,0.2163300961256027,296.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8828619122505188,0.0,0.3375223278999328,296.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.0,0.3604670464992523,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.8286502361297607,0.0,0.2778066992759704,296.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.5319315791130066,0.0,0.371022880077362,285.0325012207031,294.1499938964844,302.5497741699219,297.61639404296875,299.4521484375,296.9811706542969,285.0259704589844,0.0,0.0,0.829374372959137,0.829374372959137,1.0,1.0,-1.879425883293152,0.8280187249183655,1.0514070987701416,0.4065582156181335,0.0,0.0,0.0,87.13863372802734,60.0,47170.37109375,0.0,654.4829711914062,0.0,279.9612121582031,283.0520935058594,300.5975341796875,303.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,30684.58984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620042324066162,3.620065212249756,8.764729955146322e-07,4.194753170013428,4.194743633270264,9.464675713388717e-06,0.0,0.0,-0.0,0.0,0.0,1460.90673828125,1802.371826171875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.3570158779621124,0.0,-0.0009492369717918,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.3570158779621124,0.0,-0.0009995977161452,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762939453125,0.3570158779621124,0.0,-0.0007382999174296,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.3570158779621124,0.0,-0.0009995963191613,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,-0.0047415303997695,287.69073486328125,294.1499938964844,302.53094482421875,297.6170654296875,298.4727783203125,296.7398681640625,284.1306457519531,0.0,0.0,0.6655523180961609,0.6655523180961609,1.0,1.0,-0.0325346700847148,0.0242110099643468,0.0083236610516905,-0.0220499001443386,0.0,0.0,0.0,-0.170497789978981,60.0,3227.85302734375,0.0,-6.975682936172234e-06,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,2.1153828129172325e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0825056129259991e-11,1.082545338093599e-11,2.0205324101512318e-17,2.7189039908392937e-10,2.7189012152817327e-10,2.885586876713429e-16,0.0,0.0,-0.0,0.0,0.0,5.3174410642699214e-20,1.0690080020062476e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,0.0008204543846659,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0012377123348414,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0015668564010411,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0010341298766434,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.0016861370531842,287.774169921875,294.1499938964844,302.51177978515625,297.618408203125,298.8291015625,297.47467041015625,283.3997497558594,0.0,0.0,0.4988249540328979,0.4988249540328979,1.0,1.0,-0.0080121783539652,0.0083151767030358,-0.0003029981162399,-0.0194552168250083,0.0,0.0,0.0,-0.0439089462161064,60.0,1639.41748046875,0.0,-3.953624855057569e-06,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.945383352017393e-25,-8.472559392995446e-25,-1.0803598393607474e-27,-8.374941072254922e-19,-8.368065650400955e-19,-6.875555644773722e-22,0.0,0.0,-0.0,0.0,0.0,1.5105997445421528e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,9.650774154579268e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001009991465252,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,7.349967199843377e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001013414293993,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0004861234046984,287.74151611328125,294.1499938964844,302.4735717773437,297.6230773925781,298.95904541015625,299.2756042480469,282.94976806640625,0.0,0.0,0.1662749797105789,0.1662749797105789,1.0,1.0,-0.0010303066810593,0.0008314941078424,0.0001988125295611,-0.026217371225357,0.0,0.0,0.0,-0.0097677977755665,60.0,388.5669250488281,0.0,-7.236845789293511e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.857158154837669e-35,-5.734485034537145e-35,-3.3066053418187405e-35,1.7566806496988001e-22,8.268374896136927e-23,9.298431600851074e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
