time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694240,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,9.650774154579268e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0001009991465252,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,7.349967199843377e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001013414293993,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0004861234046984,287.74151611328125,294.1499938964844,302.4735717773437,297.6230773925781,298.95904541015625,299.2756042480469,282.94976806640625,0.0,0.0,0.1662749797105789,0.1662749797105789,1.0,1.0,-0.0010303066810593,0.0008314941078424,0.0001988125295611,-0.026217371225357,0.0,0.0,0.0,-0.0097677977755665,60.0,388.5669250488281,0.0,-7.236845789293511e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.857158154837669e-35,-5.734485034537145e-35,-3.3066053418187405e-35,1.7566806496988001e-22,8.268374896136927e-23,9.298431600851074e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,9.771586337592451e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,0.0001029018458211,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,7.600617391290143e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,0.0001029006816679,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0004880887572653,287.7325134277344,294.1499938964844,302.4544677734375,297.62628173828125,298.99139404296875,299.933349609375,282.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041253330186,3.927085145960518e-08,0.0010412140982225,-0.0270300861448049,0.0,0.0,0.0,-0.0101082315668463,60.0,197.1837158203125,0.0,-7.391787448796094e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.855029419128143e-39,1.196831221889329e-38,6.451693036225531e-39,1.6829150868669248e-22,8.415905769365191e-23,8.413244468215335e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.771104669198394e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,0.0001028950791805,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,7.599822129122913e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001028948390739,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,0.0004880756896454,287.7232666015625,294.1499938964844,302.43536376953125,297.63006591796875,299.0233764648437,300.45196533203125,282.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041179173626,1.0681715956195605e-08,0.0010411684634163,-0.0270248800516128,0.0,0.0,0.0,-0.0101069519296288,60.0,109.0254898071289,0.0,-7.391123801880894e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6815581571897805e-44,-2.1019476964872256e-44,-1.1210387714598537e-44,1.6830993647743844e-22,8.415535951372821e-23,8.415457065282299e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.772115299711004e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0001029056584229,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.600594108225778e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,0.0001029054474201,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0004881266504526,287.7042541503906,294.1499938964844,302.39715576171875,297.6390991210937,299.0858764648437,301.1791687011719,283.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,51.94457626342773,0.0,-7.392640810621742e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.683105044572902e-22,8.415523960687063e-23,8.415527116130682e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,9.772115299711004e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388244628906,0.0,0.0,0.0001029056584229,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.600594108225778e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,0.0001029054474201,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200561523437,0.0,0.0,0.0004881266504526,287.7042541503906,294.1499938964844,302.39715576171875,297.6390991210937,299.0858764648437,301.1791687011719,283.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,51.94457626342773,0.0,-7.392640810621742e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.683105044572902e-22,8.415523960687063e-23,8.415527116130682e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,9.7735901363194e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,0.0001029211853165,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625061035156,0.0,0.0,7.601741526741534e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327514648437,0.0,0.0,0.0001029209815897,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0004882003995589,287.6932678222656,294.1499938964844,302.37579345703125,297.6449279785156,299.1200561523437,301.4501953125,283.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,43.80850982666016,0.0,-7.394864098841938e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415524591775786e-23,8.415523960687063e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,9.775286889635026e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001029390550684,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,7.603060657856986e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,0.0001029388440656,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0004882852081209,287.6845092773437,294.1499938964844,302.3590087890625,297.64990234375,299.14654541015625,301.6203918457031,283.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.073118660599448e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,40.55500411987305,0.0,-7.397425605404352e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415524591775786e-23,8.415523960687063e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,9.781226981431246e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001030015992,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,7.607680163346231e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001030013954732,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0004885820671916,287.66412353515625,294.1499938964844,302.3208923339844,297.66217041015625,299.2054138183594,301.8865051269531,283.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544192314147,0.0,0.0,0.0,-0.0101693570613861,60.0,37.59666061401367,0.0,-7.406404023413415e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523960687063e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,9.781226981431246e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001030015992,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,7.607680163346231e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001030013954732,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,0.0004885820671916,287.66412353515625,294.1499938964844,302.3208923339844,297.66217041015625,299.2054138183594,301.8865051269531,283.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544192314147,0.0,0.0,0.0,-0.0101693570613861,60.0,37.59666061401367,0.0,-7.406404023413415e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523960687063e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.790701733436435e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001031013598549,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.143798828125,0.0,0.0,7.615048525622115e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1149597167969,0.0,0.0,0.000103101163404,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0004890554700978,287.64312744140625,294.1499938964844,302.2828369140625,297.6756591796875,299.26251220703125,302.0405578613281,283.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923021598330251e-08,0.0010432521812617,-0.0276631265878677,0.0,0.0,0.0,-0.0102278226986527,60.0,36.27036285400391,0.0,-7.420745617991997e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.790701733436435e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001031013598549,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.143798828125,0.0,0.0,7.615048525622115e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1149597167969,0.0,0.0,0.000103101163404,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0004890554700978,287.64312744140625,294.1499938964844,302.2828369140625,297.6756591796875,299.26251220703125,302.0405578613281,283.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923021598330251e-08,0.0010432521812617,-0.0276631265878677,0.0,0.0,0.0,-0.0102278226986527,60.0,36.27036285400391,0.0,-7.420745617991997e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,9.79703399934806e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,0.0001031680367304,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,7.619972893735394e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001031678402796,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0004893718287348,287.6324157714844,294.1499938964844,302.2638244628906,297.68280029296875,299.2904357910156,302.0887145996094,283.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439372854307,1.1001862532111772e-08,0.0010439262259751,-0.0278694909065961,0.0,0.0,0.0,-0.010266906581819,60.0,35.7934684753418,0.0,-7.430340076552967e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,9.804586443351582e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10906982421875,0.0,0.0,0.0001032475702231,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,7.625846774317324e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,0.0001032473737723,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,0.0004897491890005,287.62158203125,294.1499938964844,302.2448425292969,297.69012451171875,299.3179016113281,302.1230773925781,283.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095912633152238e-08,0.0010447304230183,-0.0281156636774539,0.0,0.0,0.0,-0.010313531383872,60.0,35.37382888793945,0.0,-7.441793314910683e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,9.823875006986782e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001034506785799,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259765625,0.0,0.0,7.640849071322009e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.000103450489405,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,0.0004907127586193,287.5995178222656,294.1499938964844,302.2069091796875,297.7052307128906,299.3717041015625,302.1614990234375,283.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.133614091486379e-08,0.0010467843385413,-0.0287444200366735,0.0,0.0,0.0,-0.0104326214641332,60.0,34.722999572753906,0.0,-7.471088991906073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,9.823875006986782e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001034506785799,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259765625,0.0,0.0,7.640849071322009e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,0.000103450489405,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826416015625,0.0,0.0,0.0004907127586193,287.5995178222656,294.1499938964844,302.2069091796875,297.7052307128906,299.3717041015625,302.1614990234375,283.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.133614091486379e-08,0.0010467843385413,-0.0287444200366735,0.0,0.0,0.0,-0.0104326214641332,60.0,34.722999572753906,0.0,-7.471088991906073e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,9.8498108854983e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.0001037237962009,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,7.661020936211571e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.00010372359975,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0004920084611512,287.57696533203125,294.1499938964844,302.1690979003906,297.7207336425781,299.4239501953125,302.17108154296875,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.1659197163282896e-08,0.0010495464084669,-0.0295899156481027,0.0,0.0,0.0,-0.0105927726253867,60.0,34.35383224487305,0.0,-7.510575983360469e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09881591796875,0.0,0.0,9.8498108854983e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.0001037237962009,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,7.661020936211571e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,0.00010372359975,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0004920084611512,287.57696533203125,294.1499938964844,302.1690979003906,297.7207336425781,299.4239501953125,302.17108154296875,283.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495580499991,1.1659197163282896e-08,0.0010495464084669,-0.0295899156481027,0.0,0.0,0.0,-0.0105927726253867,60.0,34.35383224487305,0.0,-7.510575983360469e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,9.88735628197901e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,0.0001041191571857,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,7.690221536904573e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0001041189607349,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.0004938839701935,287.553955078125,294.1499938964844,302.1313781738281,297.73638916015625,299.47467041015625,302.16180419921875,283.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126904813669626e-08,0.0010535450419411,-0.0308138784021139,0.0,0.0,0.0,-0.0108246328309178,60.0,33.918556213378906,0.0,-7.567927440277344e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,9.88735628197901e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,0.0001041191571857,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061706542969,0.0,0.0,7.690221536904573e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0001041189607349,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,0.0004938839701935,287.553955078125,294.1499938964844,302.1313781738281,297.73638916015625,299.47467041015625,302.16180419921875,283.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126904813669626e-08,0.0010535450419411,-0.0308138784021139,0.0,0.0,0.0,-0.0108246328309178,60.0,33.918556213378906,0.0,-7.567927440277344e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,9.946152567863464e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0001047383047989,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,7.735951658105478e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.000104738115624,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,0.0004968210705555,287.5304260253906,294.1499938964844,302.09375,297.7519226074219,299.52392578125,302.13983154296875,283.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598205262795,1.2859417530819428e-08,0.0010598077205941,-0.0327305421233177,0.0,0.0,0.0,-0.0111877648159861,60.0,33.515380859375,0.0,-7.658188394543687e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,9.946152567863464e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707702636719,0.0,0.0,0.0001047383047989,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,7.735951658105478e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.000104738115624,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538635253906,0.0,0.0,0.0004968210705555,287.5304260253906,294.1499938964844,302.09375,297.7519226074219,299.52392578125,302.13983154296875,283.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598205262795,1.2859417530819428e-08,0.0010598077205941,-0.0327305421233177,0.0,0.0,0.0,-0.0111877648159861,60.0,33.515380859375,0.0,-7.658188394543687e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.986459190258756e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,0.0001051627477863,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,7.767300849081948e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.0001051625586114,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,0.0004988344735465,287.5184631347656,294.1499938964844,302.0749816894531,297.7595520019531,299.54803466796875,302.1253967285156,283.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641143890097,1.3361598938388395e-08,0.0010641010012477,-0.034044325351715,0.0,0.0,0.0,-0.0114367138594388,60.0,33.34215545654297,0.0,-7.720376515862881e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,0.0001003380093607,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001056612891261,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,7.804123015375808e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,0.0001056610999512,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,0.0005011993343941,287.5063781738281,294.1499938964844,302.0562744140625,297.7670593261719,299.57183837890625,302.1094055175781,283.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691565694287,1.3951452437765964e-08,0.0010691425995901,-0.0355872549116611,0.0,0.0,0.0,-0.0117291193455457,60.0,33.18924331665039,0.0,-7.79374218495832e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,0.000101527220977,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0001069135832949,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.896617171354592e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.00010691339412,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0005071397172287,287.4817810058594,294.1499938964844,302.0189208984375,297.7815856933594,299.61865234375,302.0736694335937,283.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433172961820674e-08,0.0010818125447258,-0.0394619740545749,0.0,0.0,0.0,-0.0124636702239513,60.0,32.949100494384766,0.0,-7.979566163385243e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,0.000101527220977,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,0.0001069135832949,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.896617171354592e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.00010691339412,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,0.0005071397172287,287.4817810058594,294.1499938964844,302.0189208984375,297.7815856933594,299.61865234375,302.0736694335937,283.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433172961820674e-08,0.0010818125447258,-0.0394619740545749,0.0,0.0,0.0,-0.0124636702239513,60.0,32.949100494384766,0.0,-7.979566163385243e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001024573648464,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.000107893065433,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,7.968961290316656e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0001078928762581,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,0.0005117859691381,287.4657287597656,294.1499938964844,301.9951171875,297.7904357910156,299.6480712890625,302.04864501953125,283.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917382314801,1.6592132112691615e-08,0.0010917215840891,-0.042491465806961,0.0,0.0,0.0,-0.0130382105708122,60.0,32.84796142578125,0.0,-8.126436057409593e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0001030183193506,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0001084837858797,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,8.012591570150107e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.0001084835967049,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,0.0005145880277268,287.45660400390625,294.1499938964844,301.9817199707031,297.79522705078125,299.6644897460937,302.0341796875,283.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977146448567,1.7291093001858826e-08,0.0010976972989737,-0.0443179830908775,0.0,0.0,0.0,-0.013384710997343,60.0,32.80399703979492,0.0,-8.21565890873899e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0001047371843014,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001102938258554,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.146280742948875e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001102936366805,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,0.0005231741233728,287.4308166503906,294.1499938964844,301.9447021484375,297.8077087402344,299.7093811035156,301.99273681640625,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.943286598304894e-08,0.0011160090798512,-0.0499120466411113,0.0,0.0,0.0,-0.0144464680925011,60.0,32.74298095703125,0.0,-8.492087744116361e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0001047371843014,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001102938258554,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.146280742948875e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001102936366805,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,0.0005231741233728,287.4308166503906,294.1499938964844,301.9447021484375,297.8077087402344,299.7093811035156,301.99273681640625,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160285212099,1.943286598304894e-08,0.0011160090798512,-0.0499120466411113,0.0,0.0,0.0,-0.0144464680925011,60.0,32.74298095703125,0.0,-8.492087744116361e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.0001065683100023,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.0001122221001423,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,8.288701792480424e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,0.0001122219036915,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0005323209334164,287.40435791015625,294.1499938964844,301.9078369140625,297.8188171386719,299.7533874511719,301.9507751464844,284.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355389142408,2.1714587461474373e-08,0.0011355171445757,-0.0558665692806243,0.0,0.0,0.0,-0.0155776012688875,60.0,32.74501419067383,0.0,-8.791602823521316e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,0.0001065683100023,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,0.0001122221001423,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,8.288701792480424e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,0.0001122219036915,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,0.0005323209334164,287.40435791015625,294.1499938964844,301.9078369140625,297.8188171386719,299.7533874511719,301.9507751464844,284.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355389142408,2.1714587461474373e-08,0.0011355171445757,-0.0558665692806243,0.0,0.0,0.0,-0.0155776012688875,60.0,32.74501419067383,0.0,-8.791602823521316e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0001074831452569,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.0001131854587583,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,8.359855564776808e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001131852695834,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0005368907004594,287.3908996582031,294.1499938964844,301.8894958496094,297.82379150390625,299.7750549316406,301.929931640625,284.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145286951214,2.285455380501844e-08,0.0011452641338109,-0.058839350938797,0.0,0.0,0.0,-0.0161427278071641,60.0,32.76141357421875,0.0,-8.94318432642649e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001083766837837,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0001141264001489,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,8.429353329120204e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.000114126210974,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,0.0005413541221059,287.3772888183594,294.1499938964844,301.87115478515625,297.8283386230469,299.7965087890625,301.9092712402344,284.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548082111403,2.3968004470020787e-08,0.001154784229584,-0.0617415122687816,0.0,0.0,0.0,-0.0166947096586227,60.0,32.78249740600586,0.0,-9.092489250406288e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0001100259469239,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98419189453125,0.0,0.0,0.0001158631494035,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,8.557629189454019e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0001158629602286,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,0.0005495924851857,287.34967041015625,294.1499938964844,301.8346862792969,297.8359680175781,299.8387145996094,301.8687438964844,284.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723808711394,2.6023185384360665e-08,0.0011723549105226,-0.0670941919088363,0.0,0.0,0.0,-0.0177135355770587,60.0,32.82289123535156,0.0,-9.371313325345909e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0001100259469239,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98419189453125,0.0,0.0,0.0001158631494035,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,8.557629189454019e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9821472167969,0.0,0.0,0.0001158629602286,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,0.0005495924851857,287.34967041015625,294.1499938964844,301.8346862792969,297.8359680175781,299.8387145996094,301.8687438964844,284.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723808711394,2.6023185384360665e-08,0.0011723549105226,-0.0670941919088363,0.0,0.0,0.0,-0.0177135355770587,60.0,32.82289123535156,0.0,-9.371313325345909e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001113880716729,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0001172975389636,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,8.66357222548686e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001172973497887,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0005563966115005,287.3215637207031,294.1499938964844,301.7984313964844,297.84149169921875,299.8797607421875,301.82940673828125,284.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868950678035,2.7720577833179053e-08,0.0011868673609569,-0.0715107768774032,0.0,0.0,0.0,-0.0185549966990947,60.0,32.83461380004883,0.0,-9.604765693893569e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0001113880716729,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0001172975389636,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.991943359375,0.0,0.0,8.66357222548686e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001172973497887,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0005563966115005,287.3215637207031,294.1499938964844,301.7984313964844,297.84149169921875,299.8797607421875,301.82940673828125,284.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868950678035,2.7720577833179053e-08,0.0011868673609569,-0.0715107768774032,0.0,0.0,0.0,-0.0185549966990947,60.0,32.83461380004883,0.0,-9.604765693893569e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0001124155824072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.0001183795538963,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,8.743489161133766e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001183793647214,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0005615293048322,287.2931213378906,294.1499938964844,301.76239013671875,297.8446655273437,299.9196472167969,301.7911682128906,284.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978432303294,2.90009776193756e-08,0.0011978142429143,-0.074839673936367,0.0,0.0,0.0,-0.0191897395998239,60.0,32.82183837890625,0.0,-9.782764465171569e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0001124155824072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.0001183795538963,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,8.743489161133766e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001183793647214,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0005615293048322,287.2931213378906,294.1499938964844,301.76239013671875,297.8446655273437,299.9196472167969,301.7911682128906,284.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978432303294,2.90009776193756e-08,0.0011978142429143,-0.074839673936367,0.0,0.0,0.0,-0.0191897395998239,60.0,32.82183837890625,0.0,-9.782764465171569e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
