time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696580,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001131069657276,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001191076080431,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,8.797263581072912e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001191074188682,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0005649829981848,287.26446533203125,294.1499938964844,301.7265930175781,297.84527587890625,299.9584045410156,301.7538146972656,284.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052106903865,2.986249469927316e-08,0.0012051807716488,-0.0770781561732292,0.0,0.0,0.0,-0.0196168292313814,60.0,32.81550598144531,0.0,-9.903448727754949e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001131069657276,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001191076080431,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,8.797263581072912e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001191074188682,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0005649829981848,287.26446533203125,294.1499938964844,301.7265930175781,297.84527587890625,299.9584045410156,301.7538146972656,284.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052106903865,2.986249469927316e-08,0.0012051807716488,-0.0770781561732292,0.0,0.0,0.0,-0.0196168292313814,60.0,32.81550598144531,0.0,-9.903448727754949e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.0001133455516537,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,0.0001193588468595,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,8.815819455776364e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0001193586576846,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.000566174800042,287.25006103515625,294.1499938964844,301.7087707519531,297.84454345703125,299.9771423339844,301.7355041503906,284.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077518040314,3.0159768016346795e-08,0.001207721652463,-0.0778502970933914,0.0,0.0,0.0,-0.0197641942650079,60.0,32.7781982421875,0.0,-9.945263457211696e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,0.0001135442944359,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245300292969,0.0,0.0,0.0001195681325043,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.831277227727696e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0001195679433294,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.0005671676481142,287.2356262207031,294.1499938964844,301.6910400390625,297.8430480957031,299.9954833984375,301.7173156738281,284.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407392159759183e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,32.73100280761719,0.0,-9.980161053135816e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001138657171395,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001199066027766,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,8.856275962898508e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0001199064136017,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0005687733646482,287.2067565917969,294.1499938964844,301.6557312011719,297.8377990722656,300.0310974121094,301.68133544921875,284.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293755427,3.0807846940206225e-08,0.0012132629053667,-0.0795331597328186,0.0,0.0,0.0,-0.020085472613573,60.0,32.61307907104492,0.0,-1.0036726649786942e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001138657171395,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001199066027766,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,8.856275962898508e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0001199064136017,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0005687733646482,287.2067565917969,294.1499938964844,301.6557312011719,297.8377990722656,300.0310974121094,301.68133544921875,284.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293755427,3.0807846940206225e-08,0.0012132629053667,-0.0795331597328186,0.0,0.0,0.0,-0.020085472613573,60.0,32.61307907104492,0.0,-1.0036726649786942e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.000114058057079,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001201091363327,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,8.871235331753269e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955993652344,0.0,0.0,0.0001201089544338,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833923339844,0.0,0.0,0.0005697341985069,287.1859436035156,294.1499938964844,301.6304626464844,297.8320007324219,300.05584716796875,301.6557006835937,284.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153430143371,3.1047456161559246e-08,0.0012153119314461,-0.0801551863551139,0.0,0.0,0.0,-0.0202042590826749,60.0,32.51492691040039,0.0,-1.0070648670534865e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0001141232642112,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001201777995447,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91357421875,0.0,0.0,8.876306674210355e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0001201776176458,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.000570059986785,287.1778564453125,294.1499938964844,301.6206970214844,297.8292541503906,300.0653076171875,301.6457824707031,284.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.1128685407111334e-08,0.0012160064652562,-0.0803660452365875,0.0,0.0,0.0,-0.0202445276081562,60.0,32.474491119384766,0.0,-1.0082161594482389e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0001143170011346,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,0.0001203818101203,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,8.891374454833567e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0001203816282213,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0005710278637707,287.1490173339844,294.1499938964844,301.5859375,297.8172302246094,300.0980224609375,301.610595703125,284.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181006604805,3.1370010589171216e-08,0.0012180693447589,-0.0809924006462097,0.0,0.0,0.0,-0.0203641597181558,60.0,32.319129943847656,0.0,-1.0116404070004137e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0001143170011346,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,0.0001203818101203,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,8.891374454833567e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0001203816282213,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0005710278637707,287.1490173339844,294.1499938964844,301.5859375,297.8172302246094,300.0980224609375,301.610595703125,284.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181006604805,3.1370010589171216e-08,0.0012180693447589,-0.0809924006462097,0.0,0.0,0.0,-0.0203641597181558,60.0,32.319129943847656,0.0,-1.0116404070004137e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,0.00011445889686,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001205312219099,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,8.902409899746999e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001205310472869,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0005717367748729,287.1202392578125,294.1499938964844,301.5514831542969,297.8014221191406,300.1293640136719,301.57574462890625,284.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.154672612026843e-08,0.0012195805320516,-0.0814510062336921,0.0,0.0,0.0,-0.0204517655074596,60.0,32.15000534057617,0.0,-1.0141514650285901e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,0.00011445889686,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001205312219099,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,8.902409899746999e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0001205310472869,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,0.0005717367748729,287.1202392578125,294.1499938964844,301.5514831542969,297.8014221191406,300.1293640136719,301.57574462890625,284.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.154672612026843e-08,0.0012195805320516,-0.0814510062336921,0.0,0.0,0.0,-0.0204517655074596,60.0,32.15000534057617,0.0,-1.0141514650285901e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001145105488831,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,0.000120585609693,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,8.90642695594579e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.00012058543507,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0005719948094338,287.1058959960937,294.1499938964844,301.53436279296875,297.79205322265625,300.14453125,301.5584411621094,284.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201612116768,3.161103023785472e-08,0.0012201296631246,-0.0816178694367408,0.0,0.0,0.0,-0.0204836390912532,60.0,32.06022644042969,0.0,-1.0150660045837868e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001145479982369,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.0001206250453833,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,8.909339521778747e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0001206248707603,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,0.0005721820052713,287.0915832519531,294.1499938964844,301.517333984375,297.7816467285156,300.1593322753906,301.5412292480469,284.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205599341541,3.165764894674794e-08,0.0012205282691866,-0.0817388370633125,0.0,0.0,0.0,-0.0205067507922649,60.0,31.96665573120117,0.0,-1.0157292962276189e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0001145789283327,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001206576052936,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,8.911744225770235e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0001206574379466,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0005723366048187,287.0630798339844,294.1499938964844,301.4834899902344,297.7576599121094,300.1878356933594,301.50714111328125,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,31.766319274902344,0.0,-1.0162760588627864e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0001145789283327,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001206576052936,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476257324219,0.0,0.0,8.911744225770235e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,0.0001206574379466,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0005723366048187,287.0630798339844,294.1499938964844,301.4834899902344,297.7576599121094,300.1878356933594,301.50714111328125,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,31.766319274902344,0.0,-1.0162760588627864e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0001145643182098,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0001206422093673,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,8.910606993595138e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001206420420203,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0005722637870348,287.03472900390625,294.1499938964844,301.45001220703125,297.7292175292969,300.2151184082031,301.4734191894531,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.16777324371742e-08,0.0012207007966935,-0.081790953874588,0.0,0.0,0.0,-0.0205167103558778,60.0,31.552358627319336,0.0,-1.0160150765159417e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0001145643182098,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0001206422093673,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,8.910606993595138e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,0.0001206420420203,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0005722637870348,287.03472900390625,294.1499938964844,301.45001220703125,297.7292175292969,300.2151184082031,301.4734191894531,284.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207324616611,3.16777324371742e-08,0.0012207007966935,-0.081790953874588,0.0,0.0,0.0,-0.0205167103558778,60.0,31.552358627319336,0.0,-1.0160150765159417e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001145053320215,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001205800945172,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,8.906018774723634e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001205799271701,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0005719692562706,287.0066223144531,294.1499938964844,301.4175720214844,297.6993103027344,300.240966796875,301.4405212402344,284.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.160409889346738e-08,0.0012200711062178,-0.0815998837351799,0.0,0.0,0.0,-0.0204802080988883,60.0,31.3254508972168,0.0,-1.0149674523063369e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001145053320215,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001205800945172,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,8.906018774723634e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001205799271701,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0005719692562706,287.0066223144531,294.1499938964844,301.4175720214844,297.6993103027344,300.240966796875,301.4405212402344,284.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201027711853,3.160409889346738e-08,0.0012200711062178,-0.0815998837351799,0.0,0.0,0.0,-0.0204802080988883,60.0,31.3254508972168,0.0,-1.0149674523063369e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001144209163612,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001204911895911,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,8.899452222976834e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.000120491022244,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0005715477163903,286.978759765625,294.1499938964844,301.38690185546875,297.6710205078125,300.2655639648437,301.4089050292969,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877159103198e-08,0.0012191707501187,-0.0813265517354011,0.0,0.0,0.0,-0.02042799256742,60.0,31.09576416015625,0.0,-1.0134696992736281e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0001144209163612,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001204911895911,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,8.899452222976834e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.000120491022244,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0005715477163903,286.978759765625,294.1499938964844,301.38690185546875,297.6710205078125,300.2655639648437,301.4089050292969,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219202298671,3.149877159103198e-08,0.0012191707501187,-0.0813265517354011,0.0,0.0,0.0,-0.02042799256742,60.0,31.09576416015625,0.0,-1.0134696992736281e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001143695335485,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001204370782943,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,8.895455539459363e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691650390625,0.0,0.0,0.0001204369109473,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,0.000571291137021,286.9649353027344,294.1499938964844,301.3721923828125,297.6574401855469,300.27740478515625,301.39373779296875,284.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186538660898,3.1434673530839063e-08,0.0012186224339529,-0.0811602100729942,0.0,0.0,0.0,-0.0203962158411741,60.0,30.981414794921875,0.0,-1.0125588545406573e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001143124973168,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0001203770152642,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,8.891018660506234e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0001203768551931,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0005710062687285,286.951171875,294.1499938964844,301.35791015625,297.6442565917969,300.2889404296875,301.37896728515625,284.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180455960333,3.136353754484844e-08,0.0012180142803117,-0.0809755995869636,0.0,0.0,0.0,-0.0203609522432088,60.0,30.86780166625977,0.0,-1.0115484627704065e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001141833636211,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001202410203404,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,8.880974201019853e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001202408602694,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0005703613278456,286.9238586425781,294.1499938964844,301.3305358886719,297.6190185546875,300.31121826171875,301.3505249023437,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.12024788229337e-08,0.0012166379019618,-0.0805575773119926,0.0,0.0,0.0,-0.0202811118215322,60.0,30.64285659790039,0.0,-1.0092625757351925e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001141833636211,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001202410203404,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,8.880974201019853e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001202408602694,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0005703613278456,286.9238586425781,294.1499938964844,301.3305358886719,297.6190185546875,300.31121826171875,301.3505249023437,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216669101268,3.12024788229337e-08,0.0012166379019618,-0.0805575773119926,0.0,0.0,0.0,-0.0202811118215322,60.0,30.64285659790039,0.0,-1.0092625757351925e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001140657550422,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.0001201171689899,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,8.871826867107302e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,0.0001201170161948,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0005697740125469,286.9021911621094,294.1499938964844,301.30975341796875,297.599853515625,300.3282775878906,301.32891845703125,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154150754213,3.1055819249559136e-08,0.0012153841089457,-0.0801768973469734,0.0,0.0,0.0,-0.0202084090560674,60.0,30.46539306640625,0.0,-1.0071833855818113e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0001140336535172,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0001200833648908,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,8.869329758454114e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,0.0001200832120957,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0005696136504411,286.8968200683594,294.1499938964844,301.3047180175781,297.59521484375,300.3323974609375,301.32373046875,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150729307904,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885662972927,60.0,30.42152404785156,0.0,-1.0066163014244013e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,0.0001138660372816,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0001199068428832,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,8.856291970005259e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001199066900881,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,0.0005687765078619,286.8701477050781,294.1499938964844,301.2803649902344,297.5727233886719,300.35260009765625,301.2984313964844,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.08067775733889e-08,0.0012132552219554,-0.0795303881168365,0.0,0.0,0.0,-0.0200849510729312,60.0,30.203968048095703,0.0,-1.0036575304184225e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,0.0001138660372816,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0001199068428832,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,8.856291970005259e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0001199066900881,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,0.0005687765078619,286.8701477050781,294.1499938964844,301.2803649902344,297.5727233886719,300.35260009765625,301.2984313964844,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132859556004,3.08067775733889e-08,0.0012132552219554,-0.0795303881168365,0.0,0.0,0.0,-0.0200849510729312,60.0,30.203968048095703,0.0,-1.0036575304184225e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001136815990321,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001197126111947,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,8.841945964377373e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001197124656755,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0005678553134202,286.8437805175781,294.1499938964844,301.25738525390625,297.55157470703125,300.3717956542969,301.2745666503906,284.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.057681041696014e-08,0.0012112892000004,-0.078933298587799,0.0,0.0,0.0,-0.0199709478765726,60.0,29.99027442932129,0.0,-1.0004072237279617e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,0.0001136815990321,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001197126111947,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,8.841945964377373e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001197124656755,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0005678553134202,286.8437805175781,294.1499938964844,301.25738525390625,297.55157470703125,300.3717956542969,301.2745666503906,284.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113198172301,3.057681041696014e-08,0.0012112892000004,-0.078933298587799,0.0,0.0,0.0,-0.0199709478765726,60.0,29.99027442932129,0.0,-1.0004072237279617e-07,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001135821221396,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001196078592329,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,8.834208711050451e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0001196077064378,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0005673585110343,286.8307800292969,294.1499938964844,301.2464294433594,297.5414428710937,300.3809814453125,301.2632751464844,284.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102592736482,3.0452781629719545e-08,0.0012102287728339,-0.078611247241497,0.0,0.0,0.0,-0.0199094638228416,60.0,29.885257720947266,0.0,-9.986564464270486e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001134796984842,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,0.0001195000004372,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,8.82624153746292e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001194998476421,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,0.0005668469239026,286.8178405761719,294.1499938964844,301.2357482910156,297.5316162109375,300.3899230957031,301.2523193359375,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091669486835,3.0325082889248733e-08,0.0012091366806998,-0.0782796368002891,0.0,0.0,0.0,-0.0198461562395095,60.0,29.781234741210938,0.0,-9.968554337547177e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001132679681177,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001192770287161,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,8.809773134998977e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.000119276883197,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0005657894071191,286.7922058105469,294.1499938964844,301.21539306640625,297.5128173828125,300.4073486328125,301.2309875488281,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110560477282e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,29.575151443481445,0.0,-9.931375899441265e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001132679681177,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001192770287161,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,8.809773134998977e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.000119276883197,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0005657894071191,286.7922058105469,294.1499938964844,301.21539306640625,297.5128173828125,300.4073486328125,301.2309875488281,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.006110560477282e-08,0.0012068806681782,-0.0775940492749214,0.0,0.0,0.0,-0.0197152979671955,60.0,29.575151443481445,0.0,-9.931375899441265e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001130406089941,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001190375987789,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,8.792088920017704e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001190374605357,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0005646538338623,286.7669372558594,294.1499938964844,301.1961975097656,297.4951171875,300.4239196777344,301.2110290527344,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044872855767,2.9777657672980243e-08,0.0012044574832543,-0.0768577679991722,0.0,0.0,0.0,-0.0195747818797826,60.0,29.37290382385254,0.0,-9.89153150499078e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001130406089941,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001190375987789,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,8.792088920017704e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001190374605357,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0005646538338623,286.7669372558594,294.1499938964844,301.1961975097656,297.4951171875,300.4239196777344,301.2110290527344,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044872855767,2.9777657672980243e-08,0.0012044574832543,-0.0768577679991722,0.0,0.0,0.0,-0.0195747818797826,60.0,29.37290382385254,0.0,-9.89153150499078e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001128012227127,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,0.0001187855086755,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,8.773469016887248e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0001187853704323,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,0.0005634581902995,286.7420959472656,294.1499938964844,301.1781005859375,297.4784240722656,300.439697265625,301.1922912597656,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019356945529,2.9479222618533644e-08,0.0012019062414765,-0.0760824307799339,0.0,0.0,0.0,-0.0194268375635147,60.0,29.17450904846192,0.0,-9.849667037542532e-08,0.0,280.4678955078125,283.2719116210937,300.93707275390625,303.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6831047921374125e-22,8.415523960687063e-23,8.415523329598337e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
